timestamp,S1_Pompa_RPM,S2_Corrente_A,S3_Pres_Aspirazione_bar,S4_Pres_Mandata_bar,S5_Portata_Lmin,S6_Temp_Fluido_C,S7_Vib_Cuscinetto_Ant_mms,S8_Vib_Cuscinetto_Post_mms,S9_Temp_Motore_C,S10_Efficienza_Pct
0,2884.69,14.9,1.51,6.05,244.43,30.34,1.42,1.17,50.68,85.63
60000,2886.4,15.05,1.48,5.92,252.64,30.15,1.44,1.24,50.17,85.73
120000,2864.16,14.55,1.55,5.76,246.91,30.11,1.32,1.21,50.19,85.46
180000,2872.09,14.8,1.61,5.84,247.75,29.96,1.42,1.26,49.56,85.47
240000,2876.85,14.73,1.41,5.85,244.98,30.1,1.32,1.24,50.56,85.41
300000,2903.58,15.53,1.5,6.04,254.83,30.02,1.7,1.25,51.73,84.99
360000,2846.3,14.22,1.47,5.78,243.48,30.41,1.45,1.31,49.31,85.47
420000,2889.4,14.93,1.6,5.72,246.52,30.23,1.29,1.28,50.61,85.56
480000,2886.23,14.68,1.48,5.92,250.59,30.15,1.58,1.29,51.02,85.43
540000,2869.39,14.56,1.58,5.83,246.57,30.14,1.36,1.24,49.78,85.58
600000,2887.71,15.07,1.44,5.81,248.25,30.11,1.45,1.31,51.0,85.87
660000,2855.86,14.51,1.48,5.88,246.03,30.45,1.44,1.26,49.58,85.48
720000,2874.43,14.76,1.6,5.78,250.09,30.21,1.47,1.28,50.63,85.86
780000,2886.15,15.29,1.51,5.88,242.54,30.01,1.52,1.43,50.84,85.94
840000,2879.88,15.05,1.54,5.87,253.78,29.76,1.42,1.26,51.0,85.49
900000,2876.89,14.69,1.57,6.01,243.94,29.98,1.26,1.09,50.17,85.39
960000,2880.28,14.72,1.55,5.94,247.25,30.4,1.39,1.11,50.43,85.53
1020000,2875.49,14.65,1.46,5.91,247.84,30.0,1.29,1.1,49.97,85.23
1080000,2856.81,14.53,1.48,5.86,246.34,30.29,1.57,1.41,49.12,85.8
1140000,2882.74,15.19,1.51,5.8,243.7,30.05,1.58,1.26,50.98,85.57
1200000,2883.91,14.91,1.47,6.1,245.05,30.23,1.44,1.2,50.79,85.91
1260000,2896.9,15.24,1.55,5.9,252.15,30.13,1.71,1.48,51.02,86.22
1320000,2893.36,15.1,1.44,5.95,247.95,30.02,1.52,1.29,51.08,85.83
1380000,2888.3,14.99,1.52,5.83,247.28,30.27,1.6,1.23,50.84,86.4
1440000,2861.67,14.71,1.49,5.75,249.61,30.3,1.54,1.31,49.61,86.1
1500000,2860.81,14.45,1.57,5.87,244.4,30.13,1.38,1.11,49.15,86.0
1560000,2889.68,14.87,1.52,5.94,247.99,30.27,1.43,1.32,49.46,85.87
1620000,2880.58,14.82,1.46,5.82,249.66,30.36,1.46,1.3,51.9,85.32
1680000,2854.39,14.58,1.63,5.74,241.89,30.14,1.39,1.23,49.06,85.73
1740000,2859.99,14.78,1.59,5.74,251.35,29.95,1.4,1.25,50.26,85.97
1800000,2852.49,14.5,1.56,6.0,245.76,30.24,1.58,1.33,50.32,85.37
1860000,2882.08,14.81,1.46,5.9,250.63,30.21,1.37,1.13,50.05,85.82
1920000,2861.65,14.51,1.56,5.64,250.82,30.11,1.53,1.35,49.4,85.27
1980000,2869.14,14.48,1.54,5.89,246.43,30.3,1.28,1.02,49.89,85.51
2040000,2865.14,14.62,1.45,5.89,250.39,30.25,1.38,1.11,50.49,85.3
2100000,2854.95,14.81,1.49,5.69,249.19,30.21,1.44,1.28,51.04,85.5
2160000,2857.2,14.37,1.48,5.8,243.54,30.4,1.42,1.1,50.29,85.13
2220000,2868.15,14.57,1.6,5.85,247.23,29.75,1.22,1.02,50.03,85.09
2280000,2882.57,14.66,1.43,5.92,248.82,30.2,1.46,1.32,50.8,85.73
2340000,2885.73,15.13,1.49,5.94,248.34,30.29,1.66,1.56,51.25,85.88
2400000,2867.11,14.6,1.45,5.61,248.61,30.11,1.54,1.29,50.28,85.5
2460000,2872.71,14.39,1.43,5.71,249.71,30.26,1.46,1.19,50.38,85.62
2520000,2863.72,14.43,1.5,5.73,243.44,30.15,1.59,1.46,48.79,85.78
2580000,2878.91,15.02,1.55,5.67,249.09,30.29,1.48,1.1,51.16,85.05
2640000,2868.14,15.02,1.41,5.68,249.46,31.42,1.55,1.18,51.2,85.11
2700000,2891.11,15.17,1.52,5.92,248.09,31.28,1.46,1.24,53.15,85.35
2760000,2882.41,14.94,1.56,5.78,244.5,31.07,1.55,1.3,51.56,85.63
2820000,2882.33,14.87,1.5,5.76,245.86,31.1,1.43,1.24,51.99,85.68
2880000,2885.66,14.74,1.53,5.86,251.18,31.21,1.48,1.38,51.45,85.37
2940000,2907.06,15.28,1.4,6.06,255.29,30.87,1.63,1.47,52.63,85.52
3000000,2909.52,15.59,1.56,5.98,247.8,31.74,1.43,1.26,51.82,85.69
3060000,2891.96,15.45,1.55,5.86,246.86,31.31,1.48,1.24,52.42,85.2
3120000,2904.99,15.4,1.38,5.67,251.63,31.29,1.55,1.26,51.64,85.93
3180000,2895.44,15.15,1.48,5.93,252.73,31.0,1.35,1.22,51.51,86.16
3240000,2910.93,15.42,1.47,6.08,244.34,31.55,1.42,1.29,52.09,85.42
3300000,2899.87,15.28,1.52,6.04,246.85,31.31,1.54,1.42,52.33,85.15
3360000,2903.59,15.09,1.5,5.94,252.41,31.22,1.42,1.17,52.03,85.63
3420000,2910.15,15.52,1.35,5.98,252.32,31.33,1.53,1.22,52.42,84.93
3480000,2904.4,15.13,1.52,6.06,255.01,31.25,1.45,1.27,52.39,85.59
3540000,2913.28,15.11,1.39,5.96,247.97,31.16,1.42,1.21,51.95,85.69
3600000,2920.68,15.95,1.47,6.02,251.31,31.27,1.37,1.12,54.22,84.82
3660000,2911.13,15.28,1.63,5.99,254.43,31.2,1.56,1.36,52.33,85.53
3720000,2903.18,14.98,1.51,6.06,251.23,31.38,1.5,1.3,51.97,85.35
3780000,2931.64,15.77,1.54,6.18,253.46,31.34,1.62,1.4,53.18,85.05
3840000,2935.72,16.19,1.48,6.1,253.71,31.43,1.53,1.23,53.79,84.79
3900000,2923.75,15.73,1.56,5.81,249.13,31.28,1.57,1.45,53.18,85.03
3960000,2901.21,15.37,1.51,5.98,244.78,31.46,1.52,1.25,51.77,85.46
4020000,2944.07,15.63,1.56,6.13,256.65,31.2,1.26,1.13,52.53,85.13
4080000,2932.69,15.44,1.43,5.93,252.77,31.32,1.7,1.35,52.61,84.61
4140000,2923.5,15.84,1.5,6.04,252.03,31.51,1.4,1.25,53.58,84.94
4200000,2903.76,15.56,1.54,6.02,253.64,31.54,1.46,1.34,53.75,84.75
4260000,2917.68,15.41,1.52,5.91,253.92,31.13,1.51,1.28,52.72,84.87
4320000,2924.5,15.45,1.47,6.06,251.67,31.07,1.63,1.46,52.39,84.91
4380000,2933.64,16.03,1.48,5.98,245.6,31.43,1.42,1.29,53.55,84.54
4440000,2920.01,15.32,1.48,6.03,250.39,31.63,1.49,1.32,52.64,85.86
4500000,2944.19,15.82,1.47,5.9,255.74,31.21,1.52,1.31,52.36,85.45
4560000,2919.25,15.49,1.5,5.9,247.82,31.31,1.53,1.29,52.28,85.66
4620000,2945.96,15.5,1.51,6.11,253.18,31.67,1.54,1.25,52.07,85.17
4680000,2925.96,15.76,1.51,6.09,251.6,31.28,1.45,1.41,53.06,85.21
4740000,2934.35,15.97,1.49,5.99,251.3,31.65,1.64,1.36,52.7,84.89
4800000,2940.36,15.49,1.49,6.19,252.24,31.0,1.66,1.4,52.41,84.91
4860000,2922.76,15.5,1.51,5.89,255.71,31.31,1.57,1.28,52.54,85.12
4920000,2919.66,15.44,1.51,6.08,248.04,31.5,1.47,1.05,51.72,84.73
4980000,2926.14,15.88,1.49,6.06,250.6,31.39,1.5,1.34,53.12,84.7
5040000,2927.54,15.88,1.61,6.11,250.01,31.37,1.54,1.19,52.59,84.88
5100000,2926.69,15.28,1.53,6.1,250.86,31.26,1.49,1.26,52.71,85.42
5160000,2913.01,15.39,1.54,6.2,254.2,31.47,1.43,1.22,52.04,86.0
5220000,2910.8,15.28,1.52,5.88,254.46,31.18,1.46,1.17,51.92,84.94
5280000,2917.42,15.81,1.53,5.94,249.37,31.37,1.47,1.21,53.66,84.89
5340000,2925.37,15.57,1.54,6.02,251.62,30.98,1.44,1.21,53.02,84.8
5400000,2934.31,15.6,1.52,6.01,253.16,31.37,1.48,1.22,52.01,84.76
5460000,2904.42,15.52,1.47,5.9,249.66,31.23,1.44,1.13,53.41,85.33
5520000,2926.93,15.26,1.56,5.86,249.25,31.6,1.5,1.24,52.72,84.92
5580000,2939.23,15.71,1.41,6.11,249.99,31.5,1.63,1.42,52.54,85.51
5640000,2934.8,16.13,1.49,6.19,253.37,31.42,1.47,1.25,52.98,85.17
5700000,2931.89,15.63,1.37,5.98,251.76,31.23,1.58,1.31,52.4,85.11
5760000,2928.69,15.56,1.58,6.07,253.03,30.83,1.36,1.12,52.21,85.23
5820000,2921.63,15.4,1.54,6.14,253.91,31.31,1.34,1.13,52.52,85.39
5880000,2919.12,15.85,1.57,5.97,248.78,30.99,1.46,1.37,52.91,84.63
5940000,2937.86,15.73,1.47,6.07,253.58,31.32,1.5,1.3,52.86,85.19
6000000,2918.16,15.29,1.63,6.12,251.2,31.68,1.31,1.09,52.81,85.44
6060000,2933.47,15.99,1.57,6.12,253.69,31.48,1.52,1.36,53.76,84.79
6120000,2911.16,15.37,1.46,5.82,247.3,31.58,1.56,1.27,52.79,85.89
6180000,2915.73,15.94,1.5,6.09,257.03,31.49,1.6,1.28,52.51,85.34
6240000,2910.16,15.28,1.46,6.0,252.04,32.18,1.67,1.31,53.09,85.11
6300000,2891.58,15.08,1.57,5.87,254.26,31.92,1.46,1.31,51.96,85.64
6360000,2892.88,15.08,1.46,5.67,244.48,32.31,1.57,1.36,52.67,85.41
6420000,2912.94,15.53,1.45,6.07,245.77,32.16,1.56,1.19,52.23,85.3
6480000,2921.25,15.19,1.46,5.97,255.3,31.92,1.55,1.27,53.04,85.04
6540000,2891.86,15.19,1.47,5.7,250.67,32.01,1.39,1.14,52.46,85.17
6600000,2913.36,15.7,1.48,6.11,251.2,31.82,1.52,1.19,53.72,85.08
6660000,2898.27,14.89,1.43,5.72,250.11,32.04,1.43,1.18,52.4,85.49
6720000,2913.24,15.06,1.48,5.79,250.29,32.25,1.39,1.19,52.12,85.63
6780000,2892.82,15.45,1.46,5.82,249.73,31.86,1.53,1.4,53.6,85.12
6840000,2898.78,15.14,1.58,5.97,246.14,32.17,1.67,1.39,52.44,85.07
6900000,2911.79,15.47,1.51,5.93,247.79,32.28,1.64,1.31,52.42,85.38
6960000,2890.57,15.2,1.54,5.85,250.62,32.27,1.49,1.31,52.48,85.39
7020000,2886.59,15.18,1.45,5.68,245.9,31.94,1.37,1.14,52.98,84.69
7080000,2899.91,14.68,1.4,5.93,252.51,31.7,1.49,1.3,52.48,85.63
7140000,2873.17,15.25,1.48,5.83,246.73,32.1,1.62,1.33,52.83,84.73
7200000,2906.74,15.32,1.55,6.01,245.85,31.9,1.44,1.26,53.31,85.91
7260000,2899.5,14.9,1.57,5.87,246.33,32.12,1.48,1.35,52.07,85.49
7320000,2878.08,15.17,1.52,5.88,249.14,31.86,1.32,1.21,52.42,84.82
7380000,2883.91,15.12,1.49,5.82,252.84,31.75,1.54,1.35,53.04,85.38
7440000,2904.94,15.22,1.49,5.79,248.92,31.73,1.64,1.42,52.37,85.3
7500000,2896.26,15.28,1.45,6.07,246.81,32.25,1.41,1.16,52.92,85.82
7560000,2907.36,15.34,1.5,6.07,247.67,32.23,1.5,1.4,53.58,84.9
7620000,2909.52,15.32,1.6,6.02,250.58,31.67,1.36,1.13,53.65,84.95
7680000,2892.86,15.07,1.53,6.05,250.74,31.78,1.61,1.27,53.19,85.21
7740000,2877.69,14.95,1.62,5.73,249.64,31.93,1.45,1.25,52.62,85.32
7800000,2881.39,14.69,1.42,5.89,246.27,32.26,1.55,1.42,51.88,85.05
7860000,2855.74,14.24,1.49,5.75,251.75,31.9,1.46,1.26,51.66,84.38
7920000,2904.36,15.23,1.51,5.82,252.73,31.89,1.53,1.33,52.84,85.72
7980000,2869.8,14.67,1.47,5.83,245.44,32.37,1.35,1.09,51.73,84.72
8040000,2890.23,14.81,1.54,5.88,247.06,32.08,1.6,1.39,51.76,85.37
8100000,2882.85,15.18,1.53,5.8,244.39,31.76,1.53,1.31,52.71,85.11
8160000,2881.19,14.81,1.49,5.8,249.19,32.06,1.34,1.24,52.38,85.34
8220000,2866.36,14.6,1.53,5.75,248.77,32.29,1.64,1.36,51.74,85.34
8280000,2895.51,14.74,1.53,5.74,250.01,31.74,1.51,1.29,52.02,85.58
8340000,2867.66,14.46,1.54,5.86,242.77,32.02,1.5,1.33,51.35,85.73
8400000,2862.11,14.53,1.51,5.76,248.7,31.98,1.56,1.31,51.92,85.49
8460000,2868.52,14.87,1.52,5.82,249.14,31.69,1.68,1.45,52.31,84.66
8520000,2872.54,14.73,1.52,5.92,249.12,31.83,1.55,1.43,52.02,85.07
8580000,2889.5,15.16,1.4,5.82,252.13,32.11,1.45,1.29,52.87,84.93
8640000,2897.17,15.07,1.51,5.91,250.77,31.99,1.4,1.17,53.24,85.36
8700000,2863.07,14.73,1.42,5.71,242.51,32.02,1.48,1.15,50.98,85.08
8760000,2874.58,14.94,1.6,5.85,250.84,32.09,1.45,1.36,52.2,85.16
8820000,2885.25,15.13,1.47,5.91,256.08,32.25,1.43,1.42,52.4,85.09
8880000,2886.21,14.69,1.43,5.75,249.77,31.94,1.44,1.19,52.35,85.5
8940000,2876.82,14.68,1.51,6.05,248.99,32.17,1.37,1.14,52.01,85.42
9000000,2867.08,14.74,1.6,5.79,249.73,31.75,1.51,1.32,53.61,85.19
9060000,2867.41,14.47,1.46,5.96,246.13,32.06,1.52,1.19,50.67,85.34
9120000,2870.7,14.85,1.55,5.91,251.09,32.25,1.46,1.22,51.15,85.58
9180000,2903.84,15.57,1.5,6.1,252.14,31.93,1.22,1.13,52.88,84.77
9240000,2867.32,15.05,1.45,5.72,251.09,31.71,1.69,1.49,52.32,85.01
9300000,2864.13,14.82,1.36,5.67,247.67,31.99,1.43,1.28,52.22,85.62
9360000,2848.95,14.14,1.5,5.6,246.39,31.83,1.65,1.45,51.34,84.84
9420000,2894.19,14.95,1.51,6.08,244.45,32.17,1.41,1.27,53.66,85.74
9480000,2921.27,15.55,1.51,6.11,253.74,32.19,1.49,1.19,52.89,85.09
9540000,2865.13,14.55,1.5,5.88,248.91,32.23,1.48,1.16,51.38,85.5
9600000,2893.26,15.07,1.5,5.82,244.63,32.25,1.49,1.22,52.61,85.25
9660000,2871.21,14.53,1.62,5.98,251.46,32.2,1.28,1.07,52.15,85.12
9720000,2860.92,14.94,1.52,5.68,246.4,32.31,1.47,1.31,52.59,85.29
9780000,2886.07,15.34,1.47,5.78,245.86,32.15,1.44,1.22,53.04,85.13
9840000,2893.48,15.11,1.52,5.83,249.44,31.95,1.61,1.38,53.1,84.99
9900000,2891.58,15.04,1.37,5.83,247.07,32.24,1.46,1.22,52.41,85.45
9960000,2869.2,14.89,1.55,5.67,245.89,32.24,1.47,1.3,52.19,85.4
10020000,2866.13,15.1,1.58,5.62,243.68,32.21,1.45,1.15,52.82,85.03
10080000,2880.55,14.89,1.47,5.9,249.92,32.36,1.49,1.26,52.82,84.83
10140000,2892.12,15.25,1.42,5.88,251.4,32.39,1.4,1.15,52.88,85.24
10200000,2899.32,15.2,1.47,5.91,246.09,32.41,1.44,1.22,52.78,85.33
10260000,2900.99,15.38,1.54,6.01,251.24,32.06,1.54,1.28,53.29,85.43
10320000,2863.53,14.36,1.57,5.72,246.94,32.45,1.37,1.36,51.88,84.94
10380000,2877.66,14.89,1.47,5.87,246.63,32.04,1.45,1.41,51.9,85.15
10440000,2905.37,15.1,1.55,5.88,248.91,32.3,1.59,1.4,53.11,85.38
10500000,2899.57,15.44,1.53,6.03,253.17,32.37,1.56,1.29,53.44,85.0
10560000,2909.43,15.56,1.64,5.98,253.6,32.26,1.54,1.51,53.65,85.39
10620000,2916.43,15.44,1.46,5.86,252.91,32.13,1.55,1.41,53.26,85.66
10680000,2913.56,15.39,1.47,5.97,248.17,32.07,1.76,1.29,53.75,84.95
10740000,2895.83,14.96,1.58,5.96,248.78,32.46,1.4,1.26,53.28,85.26
10800000,2872.94,14.41,1.48,5.92,244.69,32.39,1.69,1.55,52.65,85.51
10860000,2904.93,14.91,1.53,6.03,248.91,32.2,1.45,1.27,52.26,85.33
10920000,2902.83,15.1,1.55,5.93,248.21,32.55,1.46,1.22,52.76,84.86
10980000,2913.52,15.15,1.49,5.97,253.69,32.33,1.54,1.27,52.74,85.37
11040000,2912.34,15.82,1.48,5.92,249.69,32.19,1.47,1.27,53.6,84.99
11100000,2919.92,15.65,1.46,5.75,253.66,32.29,1.62,1.4,54.04,84.81
11160000,2884.03,14.97,1.49,5.73,250.51,31.89,1.52,1.41,52.5,85.35
11220000,2930.07,15.58,1.52,6.04,252.13,32.38,1.62,1.3,53.5,84.73
11280000,2918.47,14.96,1.56,6.03,251.52,32.14,1.56,1.46,52.63,84.95
11340000,2896.78,15.36,1.39,6.11,247.77,32.52,1.48,1.3,53.89,84.88
11400000,2925.67,15.64,1.43,6.13,257.34,32.21,1.69,1.26,53.58,84.8
11460000,2917.61,15.38,1.42,6.0,255.27,32.26,1.25,1.03,52.87,85.29
11520000,2907.32,15.31,1.45,5.96,252.53,32.26,1.34,1.06,53.02,85.13
11580000,2897.44,15.05,1.47,6.01,253.17,32.11,1.4,1.25,53.66,84.82
11640000,2912.66,15.29,1.55,6.01,255.61,32.21,1.44,1.07,53.58,85.25
11700000,2914.52,15.62,1.55,6.03,251.22,32.2,1.62,1.35,53.47,84.93
11760000,2920.07,15.47,1.56,5.91,248.21,32.74,1.58,1.35,53.27,84.83
11820000,2919.72,15.43,1.51,5.91,251.73,32.13,1.52,1.36,52.93,85.4
11880000,2919.88,15.42,1.59,5.96,249.18,32.46,1.48,1.29,53.03,85.26
11940000,2925.51,15.68,1.53,6.12,251.65,32.51,1.45,1.17,53.72,84.94
12000000,2942.48,15.76,1.52,6.31,258.0,32.44,1.55,1.28,53.83,84.89
12060000,2915.8,15.62,1.43,5.92,250.26,32.16,1.55,1.29,53.81,84.96
12120000,2930.47,15.45,1.62,6.0,252.82,31.82,1.44,1.31,53.5,85.54
12180000,2905.02,15.0,1.54,6.15,253.58,32.45,1.5,1.36,52.15,86.04
12240000,2914.94,15.22,1.51,6.09,250.47,32.36,1.47,1.23,53.23,84.66
12300000,2911.96,15.37,1.41,6.13,254.72,32.32,1.62,1.24,52.69,84.84
12360000,2961.12,16.3,1.49,6.18,259.43,32.84,1.56,1.36,54.47,84.36
12420000,2922.87,15.56,1.58,6.18,252.75,32.68,1.67,1.53,53.95,84.59
12480000,2933.4,15.24,1.55,6.06,251.8,32.19,1.44,1.23,54.22,84.87
12540000,2926.75,15.5,1.5,6.05,254.98,31.86,1.48,1.34,53.84,85.21
12600000,2951.62,16.14,1.49,6.06,258.95,32.38,1.41,0.98,54.62,84.39
12660000,2930.98,15.66,1.54,5.94,254.08,32.74,1.62,1.46,54.93,84.96
12720000,2915.19,15.54,1.52,5.97,249.22,32.31,1.54,1.28,53.81,85.44
12780000,2925.54,15.67,1.51,5.98,250.04,32.34,1.51,1.4,53.14,84.93
12840000,2907.65,15.51,1.43,6.07,247.28,32.36,1.57,1.33,53.33,85.09
12900000,2925.98,15.58,1.52,6.04,251.55,32.41,1.55,1.41,53.94,84.4
12960000,2932.13,15.76,1.53,6.11,253.85,32.26,1.35,1.18,53.38,84.71
13020000,2952.68,16.33,1.49,6.17,257.14,32.33,1.48,1.37,54.85,84.23
13080000,2934.9,15.66,1.55,6.08,253.83,32.27,1.47,1.21,53.97,84.97
13140000,2936.09,15.71,1.49,6.07,249.36,31.93,1.46,1.13,53.74,84.84
13200000,2931.36,15.76,1.49,6.1,252.59,32.61,1.54,1.36,54.36,84.73
13260000,2910.46,15.17,1.47,6.06,250.56,32.2,1.53,1.26,53.06,85.07
13320000,2937.2,15.54,1.62,6.18,252.94,32.19,1.55,1.35,53.28,85.32
13380000,2897.53,15.35,1.32,5.98,251.44,32.53,1.47,1.22,53.04,85.38
13440000,2930.63,15.83,1.52,5.95,250.32,31.67,1.39,1.09,53.15,85.08
13500000,2928.41,15.79,1.48,6.06,251.36,31.62,1.41,1.29,53.51,85.13
13560000,2927.0,15.11,1.56,6.2,252.92,31.95,1.55,1.27,52.84,85.18
13620000,2942.99,16.26,1.47,6.24,252.46,32.09,1.64,1.41,54.12,84.86
13680000,2930.35,15.69,1.51,5.99,256.56,32.25,1.4,1.2,53.52,84.92
13740000,2911.75,15.37,1.43,5.89,252.78,32.19,1.37,1.17,52.87,84.76
13800000,2925.73,15.07,1.5,6.15,258.37,32.03,1.33,1.05,51.96,85.63
13860000,2901.74,15.51,1.47,5.9,249.0,32.23,1.61,1.27,53.14,85.14
13920000,2933.41,15.67,1.48,6.18,253.76,31.77,1.36,1.1,52.66,85.24
13980000,2890.97,15.36,1.5,6.04,247.73,32.16,1.6,1.3,52.69,85.34
14040000,2908.64,15.58,1.48,5.93,253.53,31.68,1.62,1.32,52.72,85.15
14100000,2907.45,15.56,1.39,5.88,255.94,32.33,1.58,1.28,52.79,84.97
14160000,2897.19,15.05,1.48,5.77,247.99,31.91,1.44,1.17,52.84,85.65
14220000,2900.42,14.85,1.46,6.14,250.63,32.23,1.33,1.08,52.61,85.91
14280000,2895.33,15.16,1.51,6.09,250.07,31.87,1.58,1.37,52.51,85.5
14340000,2885.43,15.2,1.48,5.87,249.17,31.79,1.53,1.26,53.29,84.2
14400000,2925.17,16.02,1.52,6.07,247.69,32.08,1.45,1.13,53.38,85.16
14460000,2906.72,15.53,1.41,5.82,247.87,32.19,1.52,1.31,54.45,85.36
14520000,2896.68,15.16,1.51,5.86,248.61,31.99,1.46,1.31,52.78,85.27
14580000,2887.93,15.46,1.46,5.95,254.18,31.96,1.62,1.32,53.4,85.08
14640000,2862.99,14.41,1.49,5.71,248.88,31.77,1.52,1.46,51.31,85.35
14700000,2888.58,15.31,1.52,5.88,251.66,32.15,1.32,1.08,53.32,84.73
14760000,2901.88,15.0,1.54,5.86,252.79,32.29,1.51,1.34,52.57,85.61
14820000,2906.94,14.89,1.55,6.05,252.19,32.0,1.39,1.12,52.42,85.1
14880000,2910.77,15.24,1.49,6.04,244.49,32.18,1.57,1.36,53.51,84.25
14940000,2891.43,15.29,1.4,5.9,249.7,31.95,1.45,1.26,53.12,85.69
15000000,2859.03,14.29,1.57,5.8,246.01,31.69,1.54,1.38,50.88,85.56
15060000,2901.95,15.29,1.55,5.93,256.67,31.77,1.42,1.14,52.91,84.73
15120000,2878.06,15.12,1.5,5.91,248.06,31.93,1.61,1.41,53.35,84.67
15180000,2884.38,14.99,1.54,5.8,253.09,31.96,1.26,1.01,51.74,85.61
15240000,2879.92,14.87,1.47,5.99,244.27,32.11,1.53,1.18,52.32,85.17
15300000,2896.99,14.7,1.46,5.9,249.3,31.56,1.73,1.59,51.16,85.64
15360000,2889.72,15.25,1.54,5.93,250.63,31.79,1.53,1.18,53.55,84.7
15420000,2857.31,14.59,1.57,5.74,245.0,31.99,1.36,1.12,52.25,84.83
15480000,2878.67,14.65,1.55,5.84,249.5,32.1,1.55,1.25,51.09,85.59
15540000,2878.14,14.86,1.49,6.0,251.27,31.97,1.49,1.29,53.28,84.83
15600000,2878.79,14.99,1.45,5.8,251.68,32.06,1.61,1.34,51.81,84.79
15660000,2853.16,14.6,1.51,5.63,243.22,32.07,1.59,1.19,52.07,84.68
15720000,2859.46,14.59,1.47,5.66,242.3,31.81,1.5,1.43,52.18,84.91
15780000,2914.03,15.51,1.59,5.89,248.95,32.2,1.53,1.27,53.5,84.88
15840000,2859.49,14.36,1.59,5.95,247.15,32.1,1.45,1.18,51.3,85.27
15900000,2880.3,15.12,1.46,5.9,250.24,31.85,1.32,1.09,51.94,85.44
15960000,2876.28,14.85,1.61,5.78,247.8,31.81,1.52,1.27,51.89,84.94
16020000,2835.0,13.65,1.53,5.79,241.78,32.17,1.42,1.28,50.88,85.53
16080000,2871.35,14.68,1.56,5.75,246.71,31.79,1.45,1.18,51.7,85.2
16140000,2836.57,14.48,1.53,5.78,237.96,32.24,1.47,1.23,51.9,84.67
16200000,2892.34,14.96,1.47,6.0,249.76,32.19,1.48,1.21,53.01,85.92
16260000,2867.32,15.08,1.47,5.67,246.28,32.27,1.42,1.41,52.33,85.08
16320000,2855.89,14.58,1.53,5.59,245.61,31.85,1.52,1.28,52.24,84.56
16380000,2877.06,14.73,1.49,5.73,254.88,32.19,1.5,1.28,51.24,85.47
16440000,2857.23,14.61,1.42,5.77,249.28,31.93,1.54,1.21,52.41,84.78
16500000,2845.75,14.42,1.55,5.67,241.94,32.24,1.51,1.29,51.8,84.86
16560000,2869.59,14.74,1.57,5.87,247.42,31.86,1.29,1.28,52.16,84.87
16620000,2871.37,14.49,1.55,5.68,246.37,32.0,1.45,1.16,51.87,85.09
16680000,2869.86,14.64,1.49,5.66,247.89,32.1,1.51,1.17,52.57,85.18
16740000,2880.57,15.0,1.46,5.97,249.99,31.87,1.43,1.14,52.54,84.98
16800000,2873.69,14.54,1.56,5.82,239.75,31.74,1.4,1.24,52.69,85.61
16860000,2832.84,14.1,1.5,5.73,248.81,31.8,1.52,1.22,51.01,84.47
16920000,2890.46,14.97,1.43,5.87,241.19,31.68,1.46,1.24,52.56,85.23
16980000,2860.11,14.55,1.46,5.88,246.88,31.65,1.48,1.2,51.98,84.89
17040000,2857.82,14.45,1.48,5.64,246.52,31.44,1.59,1.29,50.9,85.51
17100000,2870.25,14.82,1.55,5.93,244.14,31.56,1.61,1.43,51.59,84.95
17160000,2881.8,15.06,1.46,5.82,248.22,31.18,1.4,1.29,52.11,85.44
17220000,2844.88,14.52,1.43,5.64,250.69,30.95,1.35,1.29,50.7,85.52
17280000,2883.66,14.92,1.44,5.83,249.18,31.52,1.58,1.39,51.98,85.15
17340000,2897.87,15.33,1.55,5.91,252.74,31.49,1.6,1.43,52.42,85.66
17400000,2891.06,15.24,1.35,5.82,247.98,31.36,1.5,1.38,51.37,85.28
17460000,2870.97,14.52,1.54,5.79,242.47,31.27,1.77,1.45,50.21,85.71
17520000,2884.64,15.21,1.54,5.79,250.84,31.41,1.52,1.15,51.91,85.34
17580000,2873.98,14.95,1.51,5.76,252.68,31.3,1.44,1.17,51.55,85.36
17640000,2878.1,14.65,1.46,5.8,253.48,31.37,1.49,1.29,51.27,85.19
17700000,2884.25,15.09,1.54,5.78,251.59,30.91,1.68,1.34,51.2,85.2
17760000,2869.21,14.36,1.5,5.92,249.73,31.29,1.42,1.33,50.58,85.02
17820000,2880.6,14.8,1.57,5.88,251.82,31.24,1.45,1.28,51.63,85.27
17880000,2890.52,14.99,1.47,6.07,245.38,31.08,1.51,1.25,51.26,85.96
17940000,2907.48,15.47,1.46,5.96,249.75,31.36,1.52,1.28,52.67,85.93
18000000,2936.96,15.52,1.54,6.07,258.83,31.42,1.54,1.22,52.78,84.73
18060000,2906.15,14.9,1.47,5.99,250.35,31.35,1.42,1.24,51.93,85.63
18120000,2895.37,14.81,1.47,5.83,250.16,30.95,1.48,1.28,52.76,85.61
18180000,2896.29,15.01,1.58,5.93,249.47,31.35,1.61,1.4,51.2,85.18
18240000,2921.87,15.52,1.64,6.12,256.51,31.23,1.45,1.24,53.0,85.25
18300000,2902.47,15.41,1.62,5.99,249.4,31.11,1.48,1.25,53.1,85.61
18360000,2890.25,15.0,1.48,5.79,246.73,31.35,1.52,1.25,51.61,85.79
18420000,2896.94,14.9,1.46,5.78,247.99,31.42,1.44,1.07,51.37,85.56
18480000,2940.84,15.73,1.49,5.99,256.34,31.28,1.57,1.4,52.91,84.8
18540000,2925.12,15.76,1.5,6.0,249.6,31.33,1.51,1.15,52.47,85.18
18600000,2903.43,15.1,1.56,5.99,255.76,31.37,1.6,1.45,52.67,85.33
18660000,2921.05,15.38,1.39,6.02,250.3,31.51,1.54,1.39,52.51,85.32
18720000,2901.04,15.13,1.5,5.93,251.06,31.52,1.66,1.3,51.62,85.29
18780000,2920.06,15.48,1.53,6.04,251.45,31.37,1.49,1.23,52.72,85.01
18840000,2915.95,15.59,1.48,5.83,250.4,31.46,1.57,1.26,52.55,84.93
18900000,2890.36,15.35,1.46,6.0,252.94,31.72,1.6,1.22,53.25,85.12
18960000,2919.73,15.21,1.55,5.98,253.89,31.63,1.61,1.41,51.96,85.71
19020000,2918.96,15.39,1.5,6.03,250.18,31.45,1.51,1.38,52.6,85.34
19080000,2886.91,14.54,1.56,5.68,241.38,31.33,1.64,1.29,50.96,85.7
19140000,2909.38,15.49,1.57,5.97,247.92,31.28,1.51,1.33,52.66,84.98
19200000,2938.13,15.46,1.49,6.23,256.0,31.46,1.47,1.09,52.42,84.84
19260000,2893.27,14.85,1.47,5.85,257.44,31.5,1.54,1.46,51.19,85.98
19320000,2907.77,15.51,1.46,6.04,250.19,31.52,1.6,1.24,51.81,85.68
19380000,2921.44,15.18,1.52,5.96,253.87,31.46,1.43,1.14,51.65,85.04
19440000,2925.7,15.52,1.53,6.19,254.48,30.87,1.42,1.16,52.78,85.62
19500000,2910.64,15.15,1.41,6.17,254.6,31.24,1.48,1.14,52.74,84.97
19560000,2897.4,15.63,1.54,6.04,248.74,31.83,1.43,1.26,52.84,85.3
19620000,2944.88,15.82,1.51,6.1,254.64,31.55,1.59,1.2,52.86,84.81
19680000,2921.77,15.7,1.56,6.01,257.42,31.1,1.71,1.39,53.04,85.0
19740000,2951.22,15.99,1.53,6.27,249.26,31.4,1.43,1.37,53.55,84.82
19800000,2948.44,15.59,1.5,6.22,253.28,31.59,1.64,1.4,52.49,84.57
19860000,2924.13,15.56,1.57,5.87,249.13,31.17,1.4,1.32,52.36,84.97
19920000,2955.15,16.06,1.54,6.13,258.2,31.39,1.56,1.29,53.52,84.57
19980000,2920.34,15.78,1.51,5.95,245.19,31.28,1.66,1.39,52.8,84.99
20040000,2914.43,15.21,1.47,6.03,253.84,31.06,1.57,1.23,51.87,84.9
20100000,2902.29,14.95,1.48,5.98,241.59,31.56,1.56,1.3,52.16,85.65
20160000,2931.72,15.65,1.55,6.03,254.06,31.18,1.49,1.22,52.45,85.29
20220000,2944.73,15.81,1.5,6.06,251.66,31.63,1.54,1.26,53.21,85.18
20280000,2915.14,15.68,1.41,6.05,246.66,31.37,1.54,1.33,53.17,85.07
20340000,2912.32,15.33,1.55,5.95,252.16,31.44,1.41,1.08,52.62,84.83
20400000,2924.38,15.67,1.47,5.91,251.1,31.45,1.7,1.47,52.54,85.09
20460000,2922.28,15.51,1.52,6.04,252.33,31.43,1.51,1.2,52.39,85.37
20520000,2919.15,15.39,1.47,6.01,248.85,31.46,1.48,1.2,53.11,85.46
20580000,2928.02,15.36,1.5,5.99,258.29,31.13,1.43,1.28,51.88,85.36
20640000,2956.33,16.2,1.49,6.36,256.21,30.16,1.43,1.22,53.11,84.52
20700000,2935.62,15.51,1.54,6.11,251.04,30.29,1.48,1.34,50.31,85.03
20760000,2894.76,15.09,1.59,5.8,243.24,30.55,1.43,1.16,49.89,85.76
20820000,2930.44,15.74,1.59,6.2,250.34,29.99,1.64,1.45,50.79,85.75
20880000,2900.79,15.24,1.58,5.87,252.73,30.21,1.41,1.37,51.07,85.31
20940000,2922.05,15.63,1.53,5.99,252.42,30.43,1.42,1.16,51.87,85.45
21000000,2910.78,15.57,1.51,5.99,253.97,30.2,1.45,1.14,51.03,85.69
21060000,2921.78,16.06,1.47,6.13,256.22,30.38,1.47,1.21,51.89,85.2
21120000,2951.48,15.88,1.49,6.18,252.51,30.33,1.51,1.3,51.03,85.33
21180000,2907.69,15.44,1.42,6.1,254.21,30.11,1.43,1.12,51.02,85.55
21240000,2920.22,15.74,1.48,5.82,252.13,30.26,1.49,1.16,51.74,85.41
21300000,2924.33,15.81,1.42,6.19,252.26,30.55,1.59,1.36,52.29,85.4
21360000,2890.56,14.92,1.46,6.03,249.63,29.89,1.46,1.24,50.51,85.81
21420000,2922.87,15.81,1.45,6.04,253.38,30.25,1.66,1.25,51.89,85.3
21480000,2904.88,15.23,1.45,5.84,248.49,30.32,1.23,1.01,51.8,85.53
21540000,2896.07,15.14,1.46,5.97,249.16,30.21,1.44,1.17,51.27,85.01
21600000,2909.22,15.76,1.43,5.9,249.75,30.23,1.54,1.41,51.59,85.62
21660000,2895.76,15.29,1.4,5.84,247.08,30.58,1.55,1.43,51.45,85.65
21720000,2916.04,15.65,1.58,5.74,257.39,30.35,1.54,1.34,51.42,85.31
21780000,2906.95,15.35,1.52,5.86,253.96,30.04,1.5,1.26,51.79,85.23
21840000,2909.3,15.03,1.6,6.1,257.38,29.63,1.45,1.23,51.27,85.14
21900000,2884.96,15.02,1.41,5.97,248.32,30.04,1.58,1.24,51.56,85.77
21960000,2887.58,15.0,1.48,5.76,248.4,30.45,1.39,1.29,50.54,85.28
22020000,2908.09,15.46,1.55,5.96,249.53,30.26,1.6,1.37,51.72,85.77
22080000,2897.65,14.99,1.48,6.04,249.79,29.95,1.65,1.39,50.18,85.69
22140000,2867.03,15.03,1.5,5.73,249.87,29.87,1.44,1.23,51.64,85.05
22200000,2915.4,15.56,1.48,5.98,252.84,30.21,1.4,1.16,51.28,85.45
22260000,2897.66,15.48,1.5,6.02,251.79,30.3,1.23,1.14,51.72,85.68
22320000,2887.2,14.96,1.55,5.87,253.99,30.22,1.62,1.47,50.28,85.07
22380000,2858.15,14.55,1.52,5.65,247.94,30.23,1.67,1.31,50.3,85.2
22440000,2888.04,14.74,1.49,5.83,251.77,30.02,1.67,1.31,50.44,85.29
22500000,2897.21,15.11,1.46,5.74,251.28,30.25,1.54,1.22,51.18,85.81
22560000,2884.85,15.01,1.44,5.88,247.55,29.91,1.51,1.23,50.97,85.49
22620000,2882.43,14.75,1.54,5.95,248.52,30.18,1.42,1.12,50.89,85.26
22680000,2875.22,14.5,1.51,5.91,244.95,30.03,1.66,1.52,50.47,85.4
22740000,2884.64,14.95,1.45,5.85,247.46,30.0,1.61,1.57,50.07,85.75
22800000,2907.47,15.12,1.46,6.04,247.7,30.24,1.51,1.31,50.32,85.61
22860000,2865.48,14.88,1.56,5.83,247.47,29.95,1.53,1.46,50.39,85.48
22920000,2883.78,15.0,1.45,5.64,246.85,30.34,1.42,1.18,49.35,86.29
22980000,2883.38,15.13,1.47,6.01,251.43,29.89,1.43,1.17,52.91,85.61
23040000,2866.79,14.68,1.45,5.76,245.43,30.23,1.59,1.39,50.06,85.82
23100000,2878.52,14.61,1.47,5.98,246.04,29.89,1.44,1.38,50.25,85.65
23160000,2877.39,14.75,1.49,5.79,249.55,30.2,1.55,1.38,50.49,85.52
23220000,2886.37,14.92,1.59,5.98,249.49,30.56,1.63,1.38,50.55,85.83
23280000,2845.33,14.12,1.47,5.87,243.64,30.16,1.41,1.14,49.39,85.47
23340000,2876.37,14.87,1.48,5.88,252.55,30.45,1.66,1.41,51.14,85.29
23400000,2877.24,14.61,1.47,5.71,249.58,29.82,1.68,1.39,50.47,85.48
23460000,2852.27,14.53,1.58,5.62,250.95,30.42,1.45,1.25,50.16,85.02
23520000,2864.04,14.69,1.53,5.71,245.38,29.77,1.44,1.27,50.69,85.13
23580000,2859.91,14.63,1.5,5.79,248.51,30.17,1.42,1.21,49.43,85.93
23640000,2885.86,14.97,1.54,5.92,248.87,30.0,1.5,1.3,50.84,86.12
23700000,2878.85,14.5,1.4,5.74,249.84,30.53,1.27,1.02,49.91,85.97
23760000,2876.29,15.2,1.52,5.86,246.78,29.84,1.45,1.31,50.83,85.27
23820000,2864.29,14.84,1.47,5.8,251.49,30.44,1.45,1.25,50.66,85.15
23880000,2874.27,14.94,1.5,5.87,246.9,30.17,1.4,1.33,51.01,85.05
23940000,2851.33,14.77,1.43,5.65,243.17,30.13,1.63,1.28,49.69,85.32
24000000,2886.69,15.05,1.46,5.7,246.82,30.2,1.5,1.2,51.6,86.13
24060000,2892.58,14.83,1.47,5.87,252.56,30.11,1.53,1.31,49.47,86.17
24120000,2894.22,15.05,1.48,6.07,249.04,30.27,1.56,1.34,50.66,85.34
24180000,2858.25,14.43,1.57,5.8,252.35,30.12,1.51,1.33,50.34,84.96
24240000,2886.52,14.78,1.54,5.74,245.87,28.81,1.67,1.38,49.19,86.33
24300000,2889.03,14.84,1.45,5.75,250.59,28.64,1.39,1.17,49.35,85.68
24360000,2882.1,14.68,1.49,5.83,246.71,28.8,1.47,1.3,48.9,86.42
24420000,2876.62,14.73,1.5,5.81,247.24,28.7,1.58,1.4,49.48,85.84
24480000,2875.41,14.71,1.47,5.84,246.39,28.94,1.38,1.01,47.86,86.19
24540000,2883.88,14.85,1.45,6.0,249.45,28.69,1.49,1.23,48.57,86.07
24600000,2896.02,14.98,1.51,5.66,253.49,28.47,1.62,1.35,49.53,86.03
24660000,2881.91,14.83,1.46,5.88,249.95,28.46,1.51,1.24,49.34,86.36
24720000,2872.7,14.66,1.45,5.63,248.19,28.56,1.36,1.08,49.22,85.91
24780000,2868.61,14.66,1.41,5.81,247.67,28.76,1.49,1.33,49.21,86.12
24840000,2874.05,14.73,1.49,5.85,253.32,28.6,1.54,1.28,48.12,85.81
24900000,2864.67,14.8,1.51,5.89,247.19,28.95,1.52,1.36,49.36,85.17
24960000,2900.22,15.43,1.56,5.87,250.65,28.64,1.55,1.27,49.8,86.01
25020000,2882.53,14.78,1.46,5.71,249.33,28.76,1.51,1.28,48.52,86.37
25080000,2877.5,14.76,1.51,5.95,247.44,29.14,1.41,1.17,49.85,85.64
25140000,2899.35,15.64,1.55,5.89,246.38,28.76,1.66,1.38,50.22,85.73
25200000,2886.5,15.14,1.6,5.88,246.69,29.09,1.53,1.29,50.57,84.93
25260000,2889.68,15.46,1.56,5.83,245.43,29.32,1.63,1.36,49.3,85.84
25320000,2890.46,15.34,1.59,5.88,248.89,28.67,1.31,1.07,49.74,86.01
25380000,2875.93,14.82,1.4,5.76,251.04,28.92,1.5,1.36,48.91,85.6
25440000,2916.99,15.33,1.48,6.01,255.45,28.56,1.55,1.2,49.43,85.98
25500000,2875.22,14.49,1.59,5.89,252.52,28.73,1.26,1.05,48.33,85.4
25560000,2880.67,14.88,1.45,5.92,249.71,28.59,1.5,1.25,49.08,85.78
25620000,2929.41,15.83,1.51,6.12,252.73,28.89,1.42,1.29,50.2,85.91
25680000,2914.18,15.38,1.53,5.99,248.4,28.72,1.51,1.19,50.04,85.18
25740000,2924.3,15.71,1.5,6.09,254.11,28.53,1.63,1.35,51.13,85.25
25800000,2904.22,15.5,1.52,5.92,247.78,29.14,1.22,1.1,50.49,85.89
25860000,2903.37,15.01,1.57,6.06,254.7,29.08,1.47,1.11,49.63,86.09
25920000,2889.02,14.85,1.43,5.81,250.38,29.26,1.25,1.07,48.71,85.25
25980000,2928.22,15.62,1.53,5.9,253.73,28.46,1.58,1.42,50.5,85.59
26040000,2933.86,16.03,1.47,6.05,258.05,28.49,1.62,1.42,51.15,85.07
26100000,2922.1,15.64,1.55,6.09,255.44,29.04,1.5,1.18,50.32,85.62
26160000,2898.64,14.86,1.51,6.03,245.83,28.59,1.4,1.18,49.04,85.97
26220000,2925.6,15.46,1.43,6.15,258.08,29.15,1.5,1.14,49.34,85.72
26280000,2920.45,15.66,1.45,6.04,253.15,28.61,1.54,1.17,49.25,85.83
26340000,2933.73,15.88,1.53,6.06,249.23,28.86,1.59,1.38,51.32,85.27
26400000,2917.61,15.5,1.51,6.06,253.44,29.03,1.4,1.21,49.28,85.59
26460000,2907.74,15.05,1.52,5.91,250.45,28.72,1.79,1.53,49.72,85.76
26520000,2948.19,15.96,1.51,6.15,250.08,28.96,1.69,1.48,50.7,85.16
26580000,2928.45,15.63,1.59,6.04,250.5,28.8,1.56,1.38,49.51,85.38
26640000,2930.58,15.8,1.56,6.14,250.21,28.6,1.57,1.25,49.17,85.83
26700000,2910.22,15.38,1.48,5.88,249.92,28.57,1.47,1.25,50.15,85.47
26760000,2935.32,15.53,1.47,6.12,249.59,28.64,1.5,1.22,50.39,85.94
26820000,2903.72,15.23,1.53,6.0,249.22,28.94,1.52,1.06,50.54,85.32
26880000,2944.95,15.73,1.45,6.23,254.18,28.62,1.47,1.17,50.76,85.49
26940000,2936.2,15.71,1.42,6.03,253.14,28.63,1.53,1.31,50.92,85.52
27000000,2913.47,15.54,1.55,6.05,251.9,28.5,1.43,1.21,50.25,85.69
27060000,2900.71,15.37,1.48,5.89,244.48,28.92,1.33,1.04,49.38,86.22
27120000,2932.66,15.69,1.51,6.23,252.3,29.04,1.37,1.17,50.81,85.06
27180000,2914.07,15.25,1.55,6.19,246.96,28.49,1.51,1.29,50.12,85.88
27240000,2918.66,15.52,1.56,6.04,255.59,28.84,1.68,1.48,49.79,85.66
27300000,2915.54,15.65,1.51,5.96,251.5,29.14,1.47,1.27,50.24,85.46
27360000,2933.19,15.67,1.5,6.15,255.02,28.92,1.6,1.43,49.63,85.33
27420000,2919.81,15.09,1.53,5.99,247.48,28.87,1.39,1.15,50.01,85.68
27480000,2954.36,16.23,1.51,6.25,256.88,28.99,1.34,1.08,51.4,84.63
27540000,2930.75,15.61,1.54,6.12,259.19,28.78,1.51,1.3,50.12,85.39
27600000,2923.05,15.37,1.57,6.13,253.26,28.84,1.52,1.33,49.63,85.72
27660000,2926.25,15.81,1.47,6.18,253.04,28.66,1.76,1.43,50.04,85.26
27720000,2927.64,15.8,1.48,6.06,253.06,29.04,1.44,1.25,51.2,85.17
27780000,2937.66,15.55,1.49,6.14,250.04,28.76,1.5,1.33,49.23,86.5
27840000,1460.53,1.9,1.58,1.34,121.36,26.61,0.71,0.69,27.87,90.28
27900000,1451.8,2.02,1.62,1.36,119.41,26.37,0.79,0.71,28.04,89.95
27960000,1456.08,2.21,1.61,1.52,125.14,26.2,0.78,0.56,28.61,90.01
28020000,1445.43,2.17,1.63,1.41,125.65,26.09,0.67,0.45,27.77,90.34
28080000,1452.98,1.89,1.62,1.47,122.66,25.89,0.65,0.44,27.63,90.1
28140000,1460.95,2.18,1.62,1.45,128.51,26.33,0.81,0.65,28.4,90.14
28200000,1465.67,2.08,1.58,1.39,120.6,26.19,0.62,0.52,27.56,90.09
28260000,1454.01,1.89,1.56,1.49,128.82,25.98,0.81,0.85,28.42,89.96
28320000,1455.69,2.18,1.62,1.44,123.77,26.14,0.82,0.54,27.77,90.64
28380000,1460.28,2.09,1.64,1.55,123.67,26.55,0.55,0.33,28.03,89.91
28440000,1448.8,2.18,1.6,1.42,126.86,26.58,0.83,0.78,28.41,89.96
28500000,1463.49,2.3,1.57,1.43,128.53,26.7,0.6,0.52,28.78,89.83
28560000,1450.28,2.13,1.54,1.27,124.34,26.53,0.76,0.71,28.65,90.35
28620000,1457.57,2.4,1.59,1.4,123.7,26.1,0.81,0.58,28.15,89.85
28680000,1454.71,1.86,1.53,1.61,127.5,26.21,0.66,0.58,27.22,90.27
28740000,1466.18,2.2,1.55,1.6,127.69,26.37,0.68,0.59,27.75,89.97
28800000,1471.48,2.06,1.6,1.27,122.64,26.5,0.89,0.69,28.16,90.17
28860000,1439.34,2.23,1.57,1.35,124.87,26.47,0.72,0.61,27.47,89.9
28920000,1438.72,2.09,1.57,1.42,124.69,26.21,0.8,0.82,28.85,89.82
28980000,1448.62,2.15,1.64,1.53,125.54,26.38,0.8,0.55,28.2,90.59
29040000,1455.47,2.05,1.57,1.37,124.53,25.97,0.66,0.5,28.93,90.43
29100000,1449.51,1.71,1.53,1.4,128.98,26.69,0.57,0.36,28.33,90.27
29160000,1450.2,2.03,1.64,1.31,127.53,26.17,0.64,0.6,28.23,90.23
29220000,1437.48,2.08,1.6,1.36,119.47,26.35,0.78,0.65,27.97,89.62
29280000,1450.08,2.02,1.59,1.38,126.56,26.54,0.69,0.73,28.67,89.82
29340000,1451.41,2.44,1.56,1.41,126.7,26.76,0.68,0.59,28.74,90.28
29400000,1454.63,1.97,1.63,1.38,124.8,26.25,0.6,0.57,27.62,90.32
29460000,1455.8,1.86,1.51,1.58,121.69,26.37,0.65,0.52,27.33,90.38
29520000,1453.0,2.21,1.59,1.41,126.74,26.81,0.7,0.46,28.89,90.02
29580000,1441.15,2.07,1.59,1.34,118.14,26.26,0.49,0.43,26.8,90.43
29640000,1450.43,2.01,1.58,1.3,126.91,26.96,0.83,0.64,28.64,90.2
29700000,1457.87,2.34,1.55,1.46,123.86,26.17,0.67,0.5,29.08,90.04
29760000,1441.84,1.68,1.62,1.3,117.58,26.48,0.59,0.53,27.92,89.92
29820000,1452.35,1.98,1.55,1.28,124.15,26.63,0.72,0.58,28.48,89.99
29880000,1442.56,1.81,1.51,1.4,128.89,26.5,0.66,0.65,27.05,90.44
29940000,1455.32,1.96,1.6,1.5,124.2,26.01,0.82,0.85,27.28,90.47
30000000,1437.92,1.94,1.58,1.51,124.75,26.65,0.63,0.5,28.42,90.03
30060000,1448.02,1.97,1.66,1.39,133.42,26.53,0.74,0.57,28.57,90.08
30120000,1445.81,2.18,1.55,1.62,126.3,26.3,0.74,0.56,28.49,89.8
30180000,1449.86,1.94,1.59,1.26,130.77,26.24,0.88,0.8,27.62,89.84
30240000,1435.91,2.22,1.58,1.13,118.42,26.87,0.74,0.63,29.1,89.96
30300000,1443.56,2.13,1.51,1.38,129.96,26.49,0.95,0.74,28.88,89.48
30360000,1433.14,1.72,1.48,1.34,121.21,26.55,0.85,0.71,27.06,89.79
30420000,1448.6,1.78,1.58,1.36,126.97,26.55,0.51,0.38,27.58,90.46
30480000,1440.98,2.05,1.67,1.35,122.84,26.42,0.55,0.46,28.18,90.16
30540000,1443.59,1.93,1.7,1.28,125.37,26.17,0.71,0.69,28.12,90.19
30600000,1443.23,1.92,1.67,1.32,125.06,26.32,0.96,0.92,27.64,90.08
30660000,1447.36,2.13,1.61,1.67,124.54,26.08,0.74,0.66,27.83,90.5
30720000,1436.12,2.04,1.63,1.46,125.98,25.93,0.73,0.48,28.52,90.08
30780000,1434.24,2.09,1.57,1.47,125.94,26.66,0.84,0.71,27.98,90.67
30840000,1458.6,2.08,1.53,1.36,126.2,26.53,0.86,0.77,27.62,90.56
30900000,1440.07,2.46,1.7,1.52,122.03,26.31,0.75,0.58,28.35,90.24
30960000,1433.61,1.89,1.59,1.43,123.03,26.25,0.67,0.51,27.16,90.15
31020000,1428.77,2.09,1.52,1.49,123.43,25.99,0.7,0.48,28.28,90.37
31080000,1447.97,1.95,1.63,1.47,124.01,26.66,0.85,0.63,27.51,90.41
31140000,1441.41,2.2,1.6,1.43,120.25,26.69,0.69,0.65,28.9,89.53
31200000,1436.28,1.97,1.63,1.45,124.07,26.11,0.72,0.58,27.43,90.87
31260000,1427.16,2.1,1.65,1.3,122.5,25.93,0.57,0.49,28.75,89.66
31320000,1449.09,1.99,1.68,1.26,120.56,26.17,0.68,0.71,28.44,89.86
31380000,1447.3,2.17,1.61,1.19,126.13,26.72,0.67,0.58,29.18,90.04
31440000,1453.52,1.85,1.64,1.33,123.12,24.53,0.65,0.57,26.03,90.61
31500000,1435.55,2.04,1.62,1.26,125.3,24.71,0.68,0.66,26.23,90.15
31560000,1450.99,1.66,1.63,1.35,126.41,24.32,0.91,0.78,25.61,90.48
31620000,1432.96,2.16,1.61,1.37,121.14,24.6,0.61,0.46,26.14,90.67
31680000,1439.71,2.12,1.59,1.35,126.6,24.57,0.94,0.88,27.28,90.46
31740000,1438.96,2.01,1.64,1.37,118.86,24.96,0.62,0.52,26.48,90.85
31800000,1464.71,2.14,1.63,1.33,121.91,24.62,0.73,0.63,26.18,90.83
31860000,1443.4,1.68,1.51,1.3,128.4,24.87,0.67,0.37,25.04,90.46
31920000,1429.96,2.25,1.58,1.53,122.19,24.59,0.6,0.45,26.86,89.88
31980000,1442.36,2.01,1.61,1.32,128.55,24.58,0.7,0.67,25.84,90.15
32040000,1438.23,1.66,1.57,1.61,123.98,24.71,0.66,0.56,26.27,90.48
32100000,1433.3,2.13,1.52,1.26,123.06,24.19,0.76,0.66,27.46,90.93
32160000,1428.87,1.86,1.55,1.36,121.85,24.64,0.84,0.65,25.47,90.51
32220000,1445.78,2.3,1.55,1.29,127.4,24.44,0.79,0.71,27.24,89.98
32280000,1445.89,1.85,1.56,1.49,122.19,25.01,0.68,0.63,26.53,90.57
32340000,1443.02,1.65,1.62,1.41,120.27,24.49,0.91,0.84,25.42,90.82
32400000,1460.78,2.01,1.57,1.67,125.29,24.33,0.79,0.54,26.49,90.7
32460000,1442.25,1.8,1.59,1.51,120.44,24.33,0.77,0.75,27.12,90.46
32520000,1454.41,1.83,1.6,1.38,126.15,24.6,0.68,0.59,25.55,91.13
32580000,1458.8,2.16,1.49,1.27,121.44,24.87,0.57,0.43,26.31,90.01
32640000,1449.16,1.94,1.57,1.46,127.98,24.38,0.71,0.61,25.65,90.71
32700000,1446.65,2.37,1.6,1.31,125.02,24.45,0.83,0.61,27.02,90.42
32760000,1444.38,2.26,1.63,1.42,126.5,24.82,0.67,0.66,27.22,90.62
32820000,1449.17,1.91,1.58,1.33,117.93,24.52,0.5,0.42,26.03,90.28
32880000,1456.59,2.03,1.63,1.53,118.27,24.75,0.64,0.65,25.56,90.47
32940000,1447.95,2.05,1.49,1.5,129.56,24.59,0.7,0.6,26.56,90.47
33000000,1442.56,2.0,1.59,1.31,124.92,24.45,0.55,0.26,26.61,90.16
33060000,1445.03,2.01,1.62,1.5,130.3,24.37,0.82,0.63,26.81,90.34
33120000,1448.89,2.1,1.61,1.22,120.1,24.67,0.71,0.52,26.71,90.42
33180000,1465.05,1.78,1.67,1.5,127.32,24.62,0.85,0.88,25.76,90.75
33240000,1443.49,1.88,1.64,1.52,126.9,24.57,0.61,0.51,26.35,90.68
33300000,1446.58,2.15,1.63,1.32,121.07,24.7,0.67,0.56,27.25,90.38
33360000,1447.48,2.11,1.55,1.44,122.99,24.52,0.82,0.54,27.07,90.21
33420000,1449.05,2.18,1.59,1.43,124.76,24.69,0.8,0.73,26.1,90.76
33480000,1445.98,1.8,1.68,1.41,124.97,24.38,0.53,0.51,25.68,90.5
33540000,1447.38,1.67,1.65,1.39,122.23,24.59,0.67,0.46,26.49,90.74
33600000,1462.67,2.19,1.55,1.36,122.1,24.66,0.5,0.28,27.38,90.58
33660000,1447.07,2.11,1.62,1.45,124.34,24.39,0.68,0.52,25.54,90.61
33720000,1444.4,1.8,1.53,1.3,127.48,24.66,0.63,0.63,25.56,90.78
33780000,1453.91,1.84,1.55,1.5,125.74,24.55,0.89,0.7,25.48,91.0
33840000,1454.17,2.26,1.64,1.42,124.77,24.4,0.74,0.68,26.12,91.24
33900000,1461.61,2.09,1.61,1.31,124.58,24.61,0.66,0.55,26.55,90.75
33960000,1462.82,2.07,1.63,1.33,125.14,24.81,0.74,0.59,26.46,90.63
34020000,1451.4,1.87,1.69,1.45,125.69,24.79,0.82,0.77,26.19,90.87
34080000,1467.88,1.96,1.53,1.4,125.91,24.13,0.85,0.7,26.73,91.05
34140000,1453.0,2.26,1.63,1.28,126.43,24.43,0.59,0.52,27.08,90.55
34200000,1461.15,2.03,1.62,1.49,126.67,24.84,0.57,0.45,26.37,90.56
34260000,1461.35,2.25,1.59,1.53,120.92,24.66,0.78,0.75,26.56,90.2
34320000,1459.89,1.96,1.63,1.52,126.81,24.75,0.77,0.59,25.58,90.42
34380000,1453.38,1.57,1.57,1.36,123.55,24.7,0.9,0.87,25.99,90.77
34440000,1443.04,1.91,1.63,1.44,124.62,24.53,0.7,0.56,26.6,90.35
34500000,1457.58,2.5,1.59,1.42,126.11,24.52,0.91,0.77,25.9,91.02
34560000,1453.38,2.14,1.6,1.38,123.46,24.72,0.77,0.65,27.37,90.4
34620000,1475.28,2.32,1.66,1.61,121.31,24.56,0.78,0.64,26.41,90.33
34680000,1457.29,2.03,1.57,1.45,124.71,24.5,0.71,0.73,26.64,89.83
34740000,1456.62,2.27,1.59,1.38,124.81,24.6,0.76,0.52,27.21,90.97
34800000,1454.68,1.88,1.62,1.32,129.05,24.13,0.84,0.83,26.3,90.62
34860000,1447.46,1.83,1.69,1.37,122.08,24.47,0.75,0.57,26.83,90.95
34920000,1452.52,1.93,1.56,1.51,124.22,24.7,0.72,0.55,25.51,90.97
34980000,1458.65,1.98,1.63,1.53,126.56,24.18,0.85,0.79,26.08,90.12
35040000,1466.92,1.89,1.65,1.44,122.9,22.85,0.5,0.53,24.19,90.43
35100000,1458.05,1.83,1.58,1.31,124.44,22.73,0.76,0.79,24.24,90.46
35160000,1472.4,2.21,1.58,1.23,121.34,22.58,0.73,0.6,24.52,91.08
35220000,1461.09,2.36,1.62,1.47,125.4,22.74,0.79,0.77,24.64,90.72
35280000,1465.95,2.25,1.63,1.5,123.64,22.71,0.52,0.43,24.63,90.98
35340000,1455.83,2.24,1.58,1.38,124.36,22.99,0.97,0.84,24.04,90.63
35400000,1456.09,1.99,1.61,1.41,122.21,22.77,0.59,0.59,23.85,90.6
35460000,1454.78,1.88,1.59,1.34,126.11,23.28,0.91,0.73,24.57,90.73
35520000,1460.77,1.81,1.62,1.51,124.44,22.7,0.74,0.7,24.69,90.72
35580000,1452.57,1.82,1.62,1.32,125.55,22.68,0.73,0.67,24.66,90.89
35640000,1460.96,1.95,1.54,1.42,117.95,22.52,0.57,0.55,23.66,90.99
35700000,1448.57,1.95,1.6,1.46,122.87,23.03,0.77,0.64,24.59,91.37
35760000,1467.38,2.69,1.66,1.28,123.88,22.6,0.88,0.66,25.74,90.47
35820000,1452.2,2.12,1.64,1.38,125.55,22.85,0.45,0.28,25.41,90.89
35880000,1456.65,2.21,1.59,1.49,128.39,22.84,0.84,0.71,24.77,91.06
35940000,1449.72,1.98,1.56,1.53,128.91,22.6,0.64,0.45,24.35,90.75
36000000,1463.31,2.19,1.62,1.38,122.16,23.07,0.77,0.66,24.77,90.62
36060000,1469.42,2.27,1.61,1.44,126.79,23.09,0.65,0.57,24.8,90.58
36120000,1457.74,2.1,1.66,1.5,124.96,22.83,0.61,0.51,25.03,90.92
36180000,1453.43,2.39,1.66,1.54,124.08,23.0,0.64,0.45,25.24,90.79
36240000,1454.57,2.09,1.49,1.43,126.32,22.51,0.64,0.51,24.82,90.74
36300000,1477.02,2.08,1.65,1.29,130.18,22.52,0.64,0.55,24.98,90.42
36360000,1448.6,2.43,1.55,1.34,125.49,22.78,0.61,0.49,25.11,91.59
36420000,1457.13,2.14,1.53,1.43,124.63,22.45,0.76,0.56,24.78,90.51
36480000,1456.7,2.16,1.57,1.6,122.13,22.85,0.81,0.75,24.55,90.52
36540000,1452.74,1.91,1.61,1.54,123.42,22.75,0.73,0.68,24.57,90.82
36600000,1455.12,1.97,1.62,1.47,122.18,22.97,0.81,0.67,24.02,91.18
36660000,1450.32,2.2,1.6,1.59,123.21,22.55,0.71,0.52,24.82,90.93
36720000,1439.73,1.88,1.69,1.49,128.28,22.72,0.93,0.79,23.76,91.41
36780000,1443.9,2.31,1.53,1.54,125.91,23.18,0.55,0.42,25.16,90.85
36840000,1465.62,2.4,1.61,1.39,125.9,22.87,0.84,0.7,25.37,91.14
36900000,1446.89,2.4,1.59,1.46,120.95,22.61,0.72,0.64,24.86,90.86
36960000,1441.94,2.43,1.58,1.39,121.34,23.07,0.58,0.6,25.3,90.75
37020000,1452.49,2.22,1.66,1.24,127.11,22.63,0.58,0.43,24.84,90.57
37080000,1462.72,2.22,1.65,1.41,127.46,22.65,0.62,0.62,24.08,90.81
37140000,1430.76,1.57,1.58,1.34,121.15,22.92,0.54,0.49,23.66,91.0
37200000,1454.95,2.27,1.59,1.49,133.26,22.66,0.64,0.53,25.02,90.95
37260000,1455.13,2.07,1.5,1.33,125.12,22.8,0.64,0.51,23.76,91.73
37320000,1446.8,2.41,1.65,1.54,125.54,22.84,0.75,0.5,25.83,91.15
37380000,1442.88,2.06,1.56,1.48,121.04,22.87,0.74,0.73,23.97,91.61
37440000,1446.27,1.78,1.62,1.43,122.53,22.56,0.64,0.53,23.67,91.6
37500000,1452.41,2.28,1.6,1.36,122.89,23.0,0.75,0.51,24.01,91.02
37560000,1419.89,1.84,1.6,1.32,120.04,22.74,0.59,0.53,24.86,90.54
37620000,1445.8,1.72,1.57,1.2,128.52,22.56,0.97,0.83,23.34,91.15
37680000,1445.41,2.16,1.53,1.52,128.09,22.46,0.85,0.7,24.98,90.71
37740000,1449.53,2.0,1.63,1.51,123.17,22.89,0.74,0.57,24.01,91.27
37800000,1429.77,1.87,1.62,1.51,122.85,22.34,0.67,0.6,24.5,90.43
37860000,1444.66,1.85,1.67,1.43,123.91,22.75,0.75,0.67,23.75,91.55
37920000,1428.04,1.79,1.56,1.35,118.41,23.12,0.69,0.61,24.96,90.88
37980000,1457.47,2.12,1.6,1.44,125.37,23.04,0.62,0.57,24.39,90.99
38040000,1440.9,1.86,1.56,1.54,119.76,22.91,0.65,0.57,23.96,90.35
38100000,1455.38,1.77,1.62,1.4,122.62,22.81,0.55,0.31,24.51,90.44
38160000,1444.45,2.25,1.6,1.53,127.5,23.07,0.77,0.66,24.37,91.36
38220000,1445.85,2.11,1.61,1.31,124.3,22.54,0.64,0.63,25.16,90.75
38280000,1434.89,2.26,1.6,1.26,123.89,22.66,0.84,0.84,25.78,91.02
38340000,1434.36,2.02,1.65,1.29,123.64,22.74,0.52,0.48,24.05,90.59
38400000,1445.06,2.31,1.69,1.31,119.5,23.14,0.74,0.73,25.71,90.88
38460000,1435.81,2.19,1.56,1.38,130.35,23.22,0.74,0.51,24.55,90.24
38520000,1449.58,2.43,1.63,1.5,122.83,22.64,0.77,0.58,25.48,91.12
38580000,1453.06,2.24,1.6,1.45,124.11,22.41,0.76,0.6,24.53,90.33
38640000,1429.96,2.06,1.57,1.45,121.02,21.44,0.61,0.41,22.36,90.94
38700000,1435.61,2.01,1.58,1.38,128.18,21.03,0.69,0.46,23.13,90.82
38760000,1443.1,2.14,1.62,1.4,122.38,21.18,0.63,0.42,22.32,91.38
38820000,1435.45,2.13,1.55,1.26,124.44,21.19,0.86,0.66,22.74,91.32
38880000,1441.79,2.06,1.64,1.4,130.73,21.08,0.75,0.63,23.48,91.34
38940000,1445.4,2.08,1.62,1.3,121.07,21.33,1.0,0.89,22.89,91.42
39000000,1454.67,2.06,1.74,1.37,122.08,21.36,0.89,0.73,23.85,91.4
39060000,1458.32,2.09,1.65,1.44,125.7,21.17,0.61,0.5,23.74,90.58
39120000,1439.43,1.95,1.58,1.39,124.15,20.88,0.65,0.72,22.61,90.77
39180000,1428.22,1.77,1.65,1.37,117.87,21.05,0.77,0.57,22.35,90.92
39240000,1444.41,1.67,1.59,1.3,125.76,21.56,0.55,0.39,24.0,91.32
39300000,1433.31,2.03,1.67,1.33,118.83,20.96,0.68,0.47,22.27,91.24
39360000,1430.79,2.14,1.49,1.37,126.35,20.84,0.59,0.48,23.3,91.2
39420000,1447.01,2.12,1.68,1.56,130.43,20.91,0.7,0.55,23.62,91.25
39480000,1453.68,1.96,1.6,1.38,125.37,21.22,0.69,0.42,22.89,91.97
39540000,1446.34,2.09,1.67,1.44,127.27,21.3,0.78,0.76,23.1,91.46
39600000,1450.36,2.31,1.53,1.35,126.5,20.95,0.83,0.93,23.22,91.11
39660000,1446.37,1.73,1.71,1.55,129.08,21.09,0.69,0.61,21.45,91.63
39720000,1441.57,1.83,1.64,1.47,123.67,21.24,0.67,0.59,22.57,91.25
39780000,1449.08,1.99,1.64,1.45,129.73,20.95,0.79,0.63,22.65,91.85
39840000,1456.79,2.37,1.64,1.27,124.1,21.11,0.97,0.89,22.27,91.42
39900000,1447.21,2.29,1.64,1.4,123.76,21.13,0.8,0.75,23.2,91.4
39960000,1433.84,2.1,1.59,1.49,126.84,21.18,0.73,0.61,22.61,91.47
40020000,1460.95,2.33,1.61,1.47,130.93,20.63,0.81,0.67,23.39,91.18
40080000,1434.85,2.04,1.59,1.5,126.2,21.19,0.72,0.56,22.71,90.6
40140000,1452.53,1.94,1.56,1.6,125.51,21.17,0.67,0.45,22.52,91.63
40200000,1443.55,1.64,1.57,1.37,126.02,20.9,0.65,0.61,23.13,91.14
40260000,1436.95,2.04,1.6,1.36,121.17,21.04,0.7,0.56,22.14,91.08
40320000,1463.42,2.45,1.59,1.54,125.39,21.01,0.68,0.49,23.4,90.45
40380000,1454.4,1.86,1.64,1.39,127.95,20.84,0.75,0.59,22.24,91.6
40440000,1455.22,2.13,1.51,1.39,131.57,21.33,0.78,0.63,22.72,90.91
40500000,1466.94,2.11,1.58,1.46,124.79,21.07,0.71,0.59,22.12,91.03
40560000,1447.39,1.98,1.71,1.36,127.7,21.36,0.9,0.74,22.22,91.51
40620000,1453.69,2.21,1.66,1.43,122.76,21.24,0.85,0.77,22.35,91.41
40680000,1434.06,2.4,1.66,1.48,126.95,21.5,0.6,0.53,22.9,90.91
40740000,1456.8,2.0,1.7,1.39,120.54,21.33,0.64,0.52,22.68,91.32
40800000,1454.21,1.89,1.62,1.55,121.39,21.28,0.66,0.63,23.05,91.66
40860000,1458.5,1.71,1.53,1.43,126.19,21.06,0.57,0.42,22.47,91.23
40920000,1428.31,1.97,1.62,1.22,119.82,21.14,0.67,0.67,23.09,91.08
40980000,1455.36,1.91,1.63,1.34,124.32,21.2,0.73,0.63,22.96,91.42
41040000,1455.87,2.22,1.63,1.5,126.4,20.96,0.7,0.6,22.29,90.95
41100000,1445.33,2.01,1.62,1.31,124.85,21.3,0.61,0.61,21.88,91.63
41160000,1446.58,2.0,1.61,1.56,125.25,21.17,0.68,0.58,22.8,90.78
41220000,1437.9,1.97,1.65,1.53,123.49,20.96,0.87,0.74,21.78,90.78
41280000,1464.25,1.91,1.58,1.47,128.18,20.89,0.82,0.66,22.5,91.59
41340000,1448.14,2.26,1.56,1.25,127.11,21.12,0.83,0.66,22.74,91.29
41400000,1468.69,2.13,1.61,1.59,123.56,21.27,0.6,0.58,22.33,91.65
41460000,1458.57,2.37,1.61,1.29,131.97,21.02,0.69,0.48,23.36,91.06
41520000,1452.14,1.52,1.62,1.37,127.99,21.02,0.69,0.6,21.52,91.65
41580000,1454.39,2.23,1.65,1.45,122.63,21.11,0.73,0.68,22.88,90.97
41640000,1465.37,1.72,1.7,1.56,123.27,20.63,0.67,0.33,22.22,90.89
41700000,1461.83,2.3,1.56,1.59,122.51,21.25,0.66,0.53,23.04,91.26
41760000,1462.54,2.17,1.67,1.49,123.09,20.95,0.86,0.66,22.95,90.76
41820000,1457.95,1.52,1.59,1.4,127.05,20.88,0.62,0.59,22.12,91.34
41880000,1449.32,2.25,1.61,1.51,125.99,21.23,0.74,0.49,23.8,90.29
41940000,1442.97,1.99,1.6,1.47,125.44,21.08,0.82,0.59,22.53,91.01
42000000,1482.93,1.84,1.64,1.69,126.04,20.92,0.81,0.83,23.48,91.35
42060000,1471.35,2.15,1.63,1.49,128.93,21.15,0.62,0.49,22.69,91.35
42120000,1447.29,1.93,1.62,1.32,123.98,21.47,0.85,0.58,23.78,91.4
42180000,1461.6,2.39,1.59,1.37,126.31,21.06,0.62,0.53,24.23,91.03
42240000,1465.66,2.1,1.51,1.41,128.69,19.67,0.68,0.64,20.99,91.62
42300000,1463.52,1.93,1.55,1.67,125.09,19.41,0.97,0.76,21.08,91.28
42360000,1466.38,1.84,1.63,1.28,129.68,19.73,0.94,0.79,21.42,91.45
42420000,1461.23,1.87,1.63,1.52,125.1,19.47,0.55,0.58,21.11,91.26
42480000,1447.12,1.9,1.67,1.34,126.68,19.6,0.77,0.69,21.87,91.89
42540000,1459.55,2.5,1.52,1.3,127.27,19.62,0.82,0.67,21.98,91.55
42600000,1472.17,2.0,1.57,1.41,125.51,19.66,0.74,0.54,21.43,91.12
