timestamp,S1_Pompa_RPM,S2_Corrente_A,S3_Pres_Aspirazione_bar,S4_Pres_Mandata_bar,S5_Portata_Lmin,S6_Temp_Fluido_C,S7_Vib_Cuscinetto_Ant_mms,S8_Vib_Cuscinetto_Post_mms,S9_Temp_Motore_C,S10_Efficienza_Pct
42660000,1466.19,2.37,1.62,1.36,124.75,19.92,0.75,0.59,22.26,90.98
42720000,1466.77,2.17,1.53,1.56,128.38,19.88,0.82,0.75,21.12,91.45
42780000,1463.36,1.92,1.53,1.47,125.13,19.67,0.67,0.61,21.26,91.79
42840000,1456.36,2.05,1.56,1.56,131.16,19.55,0.93,0.73,22.5,91.23
42900000,1456.73,2.23,1.55,1.45,127.97,19.43,0.68,0.63,21.37,91.64
42960000,1463.91,2.2,1.61,1.56,125.58,19.35,0.77,0.69,22.03,91.41
43020000,1456.67,2.08,1.61,1.36,126.05,19.52,0.78,0.74,21.79,91.51
43080000,1450.39,1.81,1.55,1.41,126.38,19.52,0.58,0.67,20.14,91.88
43140000,1452.17,2.23,1.55,1.35,121.85,19.83,0.46,0.45,21.99,91.4
43200000,1451.8,2.2,1.65,1.57,122.52,20.13,0.53,0.4,21.34,91.19
43260000,1456.67,2.14,1.65,1.48,120.52,19.25,0.9,0.7,21.39,91.9
43320000,1460.61,2.42,1.52,1.49,125.06,20.29,0.76,0.64,22.32,91.58
43380000,1460.4,1.55,1.5,1.44,125.07,19.25,0.81,0.66,20.46,91.81
43440000,1445.12,2.23,1.6,1.29,124.71,19.56,0.71,0.63,21.12,91.71
43500000,1456.62,2.12,1.64,1.35,126.05,19.61,0.85,0.74,20.47,92.16
43560000,1461.78,2.22,1.66,1.46,128.62,19.24,0.78,0.56,22.12,91.08
43620000,1454.91,2.12,1.68,1.4,125.2,19.36,0.61,0.59,21.87,91.26
43680000,1452.12,1.97,1.65,1.42,125.75,19.71,0.74,0.61,19.86,92.12
43740000,1448.32,2.25,1.59,1.26,124.95,19.73,0.72,0.72,22.06,91.34
43800000,1471.95,2.17,1.56,1.63,125.14,19.61,0.77,0.57,22.49,91.69
43860000,1454.23,2.0,1.66,1.42,125.34,19.74,0.64,0.29,21.72,91.47
43920000,1457.56,2.1,1.52,1.59,128.93,19.48,0.83,0.75,21.41,91.86
43980000,1448.48,2.1,1.62,1.21,123.53,19.66,0.85,0.73,22.03,91.09
44040000,1447.4,1.91,1.61,1.33,126.27,19.61,0.8,0.7,21.48,91.89
44100000,1459.48,2.14,1.54,1.43,126.18,19.58,0.84,0.7,21.03,91.54
44160000,1439.11,2.01,1.59,1.41,123.17,19.14,0.67,0.61,20.25,91.69
44220000,1449.64,1.81,1.65,1.34,127.3,19.8,0.62,0.57,20.83,90.91
44280000,1444.49,2.31,1.66,1.27,125.1,19.67,0.69,0.59,22.87,91.35
44340000,1455.87,2.0,1.72,1.4,123.63,19.89,0.76,0.64,21.04,91.42
44400000,1456.65,2.23,1.47,1.31,122.79,19.73,0.73,0.68,22.35,91.42
44460000,1445.52,1.97,1.69,1.27,125.7,19.96,0.62,0.56,20.54,92.1
44520000,1450.98,2.28,1.62,1.43,129.6,19.82,0.63,0.53,22.0,90.82
44580000,1443.82,2.14,1.52,1.32,126.44,19.72,0.61,0.6,21.57,91.14
44640000,1454.37,1.91,1.63,1.54,127.61,19.52,0.71,0.52,20.96,91.82
44700000,1443.4,2.24,1.58,1.41,123.77,19.56,0.75,0.51,21.69,91.58
44760000,1457.31,2.11,1.7,1.44,125.31,19.42,0.89,0.75,21.73,91.57
44820000,1454.86,2.45,1.59,1.3,123.67,19.67,0.77,0.63,22.07,91.47
44880000,1456.01,1.77,1.63,1.53,127.09,19.66,0.84,0.82,21.18,91.9
44940000,1435.82,1.78,1.5,1.57,123.5,19.92,0.85,0.71,21.35,91.81
45000000,1449.41,2.21,1.54,1.41,129.67,19.54,0.71,0.71,21.52,91.87
45060000,1439.52,1.97,1.59,1.54,123.51,19.62,0.6,0.54,20.74,91.33
45120000,1444.54,1.89,1.6,1.37,124.26,19.87,0.75,0.56,21.03,91.49
45180000,1444.77,2.13,1.6,1.53,124.59,19.41,0.6,0.42,22.0,91.35
45240000,1438.1,2.01,1.59,1.28,124.53,19.67,0.6,0.47,21.49,91.38
45300000,1452.84,1.79,1.59,1.56,128.35,19.74,0.74,0.58,20.98,91.83
45360000,1436.22,2.09,1.61,1.43,125.67,19.6,0.59,0.42,20.52,91.45
45420000,1442.42,2.29,1.52,1.62,125.36,19.74,0.75,0.65,22.37,91.06
45480000,1446.25,1.77,1.62,1.43,122.72,19.56,0.73,0.58,21.59,91.9
45540000,1447.99,2.06,1.68,1.44,124.96,19.63,0.82,0.66,21.56,91.53
45600000,1441.3,1.92,1.61,1.4,121.93,19.48,0.85,0.81,21.12,91.59
45660000,1448.13,2.33,1.69,1.55,123.13,19.63,0.7,0.54,21.22,91.99
45720000,1440.99,1.88,1.68,1.43,124.12,19.41,0.64,0.6,21.97,90.97
45780000,1441.2,1.99,1.69,1.5,126.12,19.62,0.81,0.71,20.69,91.48
45840000,1435.54,2.12,1.68,1.15,123.63,18.75,0.79,0.68,20.69,91.24
45900000,1445.71,1.73,1.63,1.46,124.75,18.41,0.86,0.76,19.56,91.45
45960000,1424.81,1.76,1.58,1.36,119.61,18.38,0.75,0.78,19.84,91.07
46020000,1430.44,2.47,1.63,1.48,122.33,18.82,0.57,0.39,21.37,91.4
46080000,1432.78,2.06,1.74,1.47,123.78,18.41,0.59,0.53,19.53,91.69
46140000,1439.96,2.26,1.56,1.37,120.92,18.66,0.73,0.67,19.93,91.88
46200000,1440.78,2.12,1.55,1.29,120.9,18.06,0.85,0.88,20.4,91.37
46260000,1438.86,2.12,1.55,1.37,126.28,18.45,0.77,0.65,19.73,91.57
46320000,1429.08,1.64,1.66,1.34,125.68,18.67,0.58,0.52,19.45,92.16
46380000,1436.21,2.0,1.62,1.51,124.72,18.38,0.6,0.46,20.31,91.65
46440000,1437.94,2.19,1.5,1.27,118.32,18.43,0.72,0.46,21.14,90.8
46500000,1437.92,2.18,1.55,1.47,123.67,18.75,0.68,0.58,20.18,92.04
46560000,1443.61,2.15,1.64,1.5,120.74,18.85,0.88,0.66,19.89,92.41
46620000,1431.18,2.24,1.57,1.41,121.82,18.49,0.69,0.61,20.27,91.66
46680000,1431.38,2.01,1.66,1.29,127.9,18.69,0.63,0.51,20.83,90.93
46740000,1445.53,1.94,1.6,1.35,125.35,18.65,0.71,0.74,20.47,91.42
46800000,1454.37,1.98,1.46,1.17,124.24,18.19,0.7,0.52,20.4,92.31
46860000,1447.0,1.9,1.64,1.5,130.15,18.61,0.85,0.77,20.07,91.73
46920000,1444.72,1.96,1.57,1.38,124.89,18.62,0.8,0.67,20.47,91.49
46980000,1438.08,1.88,1.64,1.35,127.01,18.56,0.62,0.46,19.49,91.25
47040000,1434.86,1.95,1.6,1.54,119.85,18.57,0.46,0.28,20.68,91.77
47100000,1435.45,2.4,1.55,1.37,122.12,18.31,0.83,0.69,19.92,91.35
47160000,1450.83,1.73,1.63,1.37,121.71,18.42,0.79,0.61,20.42,91.64
47220000,1451.28,1.91,1.55,1.47,125.09,18.88,0.71,0.69,19.25,91.72
47280000,1430.94,2.38,1.62,1.34,126.16,18.66,0.59,0.55,21.55,91.04
47340000,1439.61,1.8,1.53,1.33,125.65,18.62,0.71,0.63,20.14,91.9
47400000,1448.57,1.75,1.6,1.48,126.82,18.68,0.77,0.57,19.4,92.23
47460000,1437.41,1.81,1.52,1.49,124.33,18.52,0.72,0.74,20.09,92.12
47520000,1443.17,2.12,1.55,1.4,126.12,18.55,0.59,0.4,20.91,91.81
47580000,1443.52,2.17,1.53,1.32,124.67,18.25,0.62,0.5,20.72,92.18
47640000,1444.39,2.35,1.58,1.45,126.53,18.27,0.57,0.58,20.65,91.89
47700000,1456.57,2.25,1.64,1.48,125.38,18.63,0.68,0.56,20.01,92.43
47760000,1446.23,2.22,1.6,1.35,126.95,18.14,0.62,0.66,20.21,91.01
47820000,1449.47,2.1,1.66,1.45,121.83,18.96,0.46,0.5,20.86,91.46
47880000,1453.79,2.13,1.55,1.38,124.56,18.32,0.7,0.57,19.62,91.75
47940000,1438.15,2.08,1.57,1.35,122.83,18.56,0.62,0.56,20.26,91.88
48000000,1456.3,2.07,1.59,1.38,127.17,18.44,0.85,0.72,19.76,92.5
48060000,1452.48,2.59,1.6,1.52,122.25,18.5,0.43,0.4,20.84,91.51
48120000,1447.66,1.88,1.64,1.24,127.59,18.76,0.68,0.63,20.35,91.53
48180000,1447.44,1.95,1.53,1.42,121.96,18.23,0.71,0.54,20.59,92.1
48240000,1450.01,2.04,1.56,1.4,133.3,18.73,0.56,0.43,19.57,91.74
48300000,1449.11,2.33,1.6,1.35,125.22,18.65,0.75,0.68,20.77,91.72
48360000,1460.4,2.02,1.68,1.29,120.57,18.39,0.62,0.62,20.38,91.5
48420000,1444.43,1.96,1.55,1.45,124.95,18.24,0.66,0.64,20.89,92.59
48480000,1438.47,1.83,1.65,1.48,126.06,18.3,0.78,0.71,19.53,91.59
48540000,1459.86,1.92,1.56,1.62,129.7,18.68,0.74,0.59,20.53,91.76
48600000,1443.32,2.34,1.61,1.48,123.34,18.85,0.62,0.52,19.88,92.01
48660000,1437.78,2.11,1.54,1.39,123.44,18.52,0.64,0.4,20.3,91.56
48720000,1460.99,2.24,1.69,1.5,126.91,18.77,0.59,0.49,20.9,91.98
48780000,1448.8,2.28,1.6,1.47,122.38,18.24,0.75,0.57,20.52,91.86
48840000,1451.45,2.2,1.67,1.33,125.59,18.54,0.75,0.64,19.45,91.63
48900000,1449.54,2.02,1.7,1.37,127.88,18.42,0.68,0.48,20.5,91.61
48960000,1460.36,2.3,1.55,1.54,126.44,18.76,0.76,0.67,19.42,92.67
49020000,1455.34,2.31,1.59,1.3,125.9,18.67,0.7,0.75,21.0,91.49
49080000,1457.21,1.77,1.53,1.53,128.66,18.44,0.79,0.76,19.63,91.6
49140000,1458.48,2.2,1.64,1.44,122.14,18.67,0.71,0.65,20.71,91.62
49200000,1460.03,1.89,1.58,1.38,122.12,18.66,0.7,0.64,20.28,91.27
49260000,1449.74,2.13,1.59,1.41,125.0,18.43,0.71,0.52,20.09,91.9
49320000,1470.79,1.97,1.63,1.66,123.1,18.29,0.8,0.61,20.06,91.62
49380000,1473.14,2.14,1.6,1.59,128.53,18.32,0.91,0.87,19.38,91.97
49440000,1475.51,2.59,1.53,1.57,123.81,17.73,0.85,0.7,20.77,91.69
49500000,1465.4,2.01,1.62,1.51,128.26,17.95,0.61,0.61,18.98,91.97
49560000,1457.3,2.04,1.61,1.35,125.61,18.01,0.74,0.46,19.97,92.02
49620000,1458.38,2.48,1.51,1.43,124.76,17.96,0.78,0.72,20.34,91.76
49680000,1457.55,2.4,1.65,1.26,125.32,17.84,0.79,0.71,20.38,91.24
49740000,1458.49,2.31,1.64,1.32,130.53,18.07,0.72,0.57,19.67,91.85
49800000,1450.94,2.15,1.62,1.44,130.82,18.3,0.78,0.7,19.38,91.78
49860000,1464.39,2.24,1.56,1.54,126.36,17.65,0.78,0.76,19.96,91.57
49920000,1449.97,2.35,1.61,1.49,122.07,18.01,0.89,0.73,20.42,92.23
49980000,1462.82,1.93,1.56,1.39,125.68,17.89,0.57,0.43,20.11,91.62
50040000,1472.42,1.85,1.58,1.46,127.86,17.94,0.81,0.6,19.38,91.22
50100000,1450.0,2.05,1.56,1.51,130.81,17.85,0.73,0.57,19.41,91.91
50160000,1446.86,1.94,1.63,1.47,125.65,17.58,0.53,0.41,19.53,91.84
50220000,1471.82,2.03,1.65,1.46,127.65,17.42,0.98,0.81,18.95,91.89
50280000,1463.95,2.39,1.58,1.41,122.72,17.53,0.68,0.65,19.99,91.84
50340000,1473.02,1.62,1.53,1.31,128.18,17.47,0.86,0.73,18.57,92.04
50400000,1455.63,2.05,1.6,1.37,127.92,17.49,0.65,0.69,18.85,92.54
50460000,1461.62,2.41,1.62,1.5,129.29,18.07,0.59,0.55,20.51,92.18
50520000,1456.9,2.03,1.65,1.32,126.78,17.95,0.69,0.58,20.08,91.48
50580000,1455.34,2.04,1.48,1.54,129.66,17.54,0.73,0.56,19.06,92.12
50640000,1454.32,1.94,1.55,1.41,125.88,17.94,0.67,0.58,19.99,91.76
50700000,1461.74,2.1,1.64,1.35,124.03,17.62,0.82,0.67,19.63,91.85
50760000,1455.4,2.01,1.65,1.45,124.81,17.88,0.7,0.46,20.66,91.71
50820000,1458.13,2.22,1.56,1.58,127.34,17.75,0.73,0.62,20.35,92.28
50880000,1453.31,1.93,1.57,1.52,128.5,17.55,0.66,0.54,19.19,92.17
50940000,1459.31,2.38,1.54,1.48,127.81,17.69,0.97,0.76,20.04,91.71
51000000,1447.91,2.12,1.64,1.39,118.27,18.15,0.73,0.65,19.48,92.23
51060000,1472.73,2.33,1.53,1.5,124.04,17.85,0.83,0.7,21.08,91.36
51120000,1453.22,2.16,1.51,1.44,122.66,17.99,0.6,0.42,20.49,91.67
51180000,1455.34,1.91,1.67,1.51,123.67,17.9,0.74,0.59,18.76,92.11
51240000,1460.14,2.11,1.55,1.36,127.92,17.85,0.65,0.41,19.88,92.1
51300000,1465.91,2.19,1.55,1.45,123.84,17.76,0.63,0.64,20.65,91.96
51360000,1457.11,1.91,1.64,1.43,124.66,17.82,0.83,0.8,20.69,92.39
51420000,1457.62,2.03,1.64,1.35,128.97,17.85,0.71,0.62,19.33,91.8
51480000,1439.09,2.05,1.59,1.4,123.62,17.49,0.64,0.57,19.5,92.23
51540000,1454.87,2.3,1.63,1.31,122.53,18.09,0.73,0.65,19.34,92.13
51600000,1453.04,1.73,1.56,1.3,128.96,17.91,0.85,0.8,18.56,92.01
51660000,1460.07,2.23,1.62,1.52,122.04,18.37,0.89,0.81,19.45,91.65
51720000,1457.35,2.06,1.59,1.55,125.48,17.83,0.58,0.55,19.3,92.03
51780000,1442.95,2.21,1.64,1.48,129.98,17.93,0.46,0.39,19.03,91.8
51840000,1441.82,2.11,1.59,1.36,123.6,17.75,0.75,0.64,19.77,92.1
51900000,1464.71,2.27,1.57,1.41,131.35,16.94,0.57,0.38,20.03,91.87
51960000,1458.74,2.2,1.57,1.43,130.58,18.02,0.73,0.57,19.22,91.47
52020000,1450.83,2.22,1.65,1.34,123.22,17.98,0.87,0.75,19.47,92.37
52080000,1450.57,1.93,1.53,1.39,125.45,17.96,0.72,0.6,19.52,92.1
52140000,1466.13,2.15,1.61,1.43,126.18,17.8,0.7,0.73,19.18,91.23
52200000,1456.27,2.0,1.47,1.48,123.7,17.78,0.76,0.59,19.24,91.98
52260000,1440.27,2.06,1.68,1.33,126.15,17.63,0.7,0.68,19.87,91.8
52320000,1455.99,1.76,1.63,1.29,124.87,17.79,0.67,0.58,19.24,91.79
52380000,1450.2,1.93,1.63,1.33,122.35,17.81,0.8,0.75,19.43,91.9
52440000,1446.54,2.21,1.65,1.36,120.21,18.08,0.73,0.59,20.13,91.7
52500000,1440.36,1.76,1.51,1.29,120.08,17.74,0.81,0.74,18.97,91.9
52560000,1440.06,1.79,1.61,1.36,125.33,18.07,0.81,0.68,19.36,92.02
52620000,1468.84,1.98,1.62,1.46,128.48,17.54,0.75,0.67,19.15,91.77
52680000,1457.31,1.71,1.54,1.36,121.4,17.62,0.69,0.59,18.48,92.44
52740000,1450.6,2.37,1.6,1.53,128.32,17.9,0.7,0.56,19.61,91.73
52800000,1444.87,1.66,1.6,1.44,125.07,18.03,0.79,0.65,17.96,92.77
52860000,1452.23,1.76,1.63,1.45,127.29,17.5,0.69,0.59,18.78,92.61
52920000,1445.16,2.05,1.54,1.39,118.98,17.83,0.75,0.72,19.27,91.62
52980000,1451.59,2.06,1.55,1.37,129.13,17.44,0.79,0.69,18.56,91.8
53040000,1447.04,2.42,1.54,1.37,123.33,18.14,0.86,0.66,19.58,92.05
53100000,1454.4,1.89,1.61,1.57,125.28,17.73,0.77,0.6,18.91,92.36
53160000,1432.14,1.53,1.69,1.3,122.42,17.59,0.89,0.65,18.59,92.4
53220000,1449.87,1.83,1.51,1.39,126.7,17.52,0.75,0.57,19.74,91.93
53280000,1456.7,2.02,1.6,1.38,129.59,17.46,0.64,0.53,18.9,91.77
53340000,1437.12,1.79,1.65,1.48,120.43,17.56,0.71,0.61,18.76,91.52
53400000,1443.51,2.12,1.63,1.35,126.83,17.72,0.57,0.35,19.67,92.03
53460000,1442.11,1.96,1.57,1.25,121.88,17.66,0.66,0.68,18.19,92.24
53520000,1448.96,1.73,1.53,1.51,122.48,17.66,0.61,0.43,18.61,91.62
53580000,1441.38,2.16,1.66,1.48,128.57,17.76,0.69,0.71,19.74,91.51
53640000,1447.5,2.09,1.57,1.25,125.37,17.71,0.82,0.78,18.94,92.44
53700000,1443.23,2.07,1.57,1.34,122.71,17.76,0.74,0.69,19.0,92.0
53760000,1448.66,2.09,1.66,1.42,126.96,17.13,0.78,0.64,18.7,92.18
53820000,1445.46,1.93,1.62,1.37,116.4,18.01,0.74,0.69,20.06,91.48
53880000,1456.95,1.73,1.73,1.42,119.19,17.61,0.73,0.61,18.89,91.67
53940000,1436.77,1.81,1.57,1.36,125.4,17.27,0.75,0.74,18.74,91.88
54000000,1443.13,1.96,1.59,1.46,120.02,17.6,0.83,0.77,19.96,91.7
54060000,1443.6,2.16,1.57,1.38,120.34,17.8,0.77,0.82,19.1,92.11
54120000,1441.67,2.29,1.58,1.51,130.02,17.78,0.89,0.82,20.04,91.85
54180000,1452.31,2.14,1.54,1.37,126.69,18.02,0.65,0.65,19.15,91.93
54240000,1432.93,2.17,1.67,1.23,126.49,17.5,0.59,0.53,18.77,91.96
54300000,1438.91,1.91,1.58,1.42,125.91,17.57,0.76,0.56,18.3,92.02
54360000,1436.95,2.36,1.65,1.37,122.05,17.34,0.83,0.61,19.61,92.14
54420000,1442.62,2.01,1.58,1.22,122.12,17.68,0.64,0.69,18.98,91.83
54480000,1447.25,1.98,1.58,1.56,130.15,17.42,0.63,0.51,18.86,92.11
54540000,1446.26,2.19,1.66,1.2,122.46,17.81,0.62,0.64,19.03,91.79
54600000,1450.06,1.74,1.6,1.32,128.4,17.85,0.84,0.71,18.81,92.21
54660000,1443.49,2.01,1.58,1.38,124.17,17.55,0.73,0.58,19.33,91.62
54720000,1447.93,2.03,1.63,1.39,123.62,17.84,0.62,0.45,20.16,91.56
54780000,1445.55,2.17,1.67,1.45,126.85,17.87,0.62,0.52,19.08,92.1
54840000,1448.47,2.04,1.58,1.46,124.93,17.39,0.47,0.45,19.02,92.09
54900000,1429.62,2.12,1.6,1.41,123.39,17.5,0.67,0.65,19.73,92.12
54960000,1426.4,1.77,1.55,1.39,114.66,17.42,0.61,0.39,19.17,92.04
55020000,1438.27,2.16,1.56,1.46,125.23,17.7,0.68,0.69,19.29,92.05
55080000,1445.88,2.18,1.68,1.47,128.66,17.78,0.66,0.55,18.77,92.02
55140000,1441.53,1.55,1.56,1.48,126.07,17.5,0.79,0.53,18.77,92.31
55200000,1444.74,1.93,1.67,1.41,124.93,17.72,0.68,0.39,19.75,91.28
55260000,1433.34,1.78,1.6,1.28,117.89,17.6,0.81,0.67,18.19,92.23
55320000,1457.13,2.17,1.61,1.45,123.27,17.87,0.77,0.61,19.41,92.07
55380000,1444.61,2.32,1.63,1.57,124.03,17.56,0.49,0.36,19.61,92.11
55440000,1443.09,1.9,1.6,1.35,125.88,17.73,0.83,0.7,19.33,92.01
55500000,1451.61,2.0,1.57,1.53,124.96,17.55,0.85,0.66,19.16,92.09
55560000,1450.83,2.4,1.58,1.58,128.42,17.48,0.66,0.57,19.8,92.21
55620000,1445.76,2.39,1.54,1.36,123.44,17.65,0.68,0.67,19.65,91.96
55680000,1455.75,2.02,1.67,1.5,128.94,17.48,0.54,0.58,19.37,91.72
55740000,1444.97,1.96,1.58,1.4,123.02,17.62,0.71,0.54,19.73,91.47
55800000,1449.84,1.92,1.61,1.38,123.48,17.39,0.87,0.73,19.91,91.95
55860000,1439.72,2.0,1.61,1.21,123.34,17.44,0.82,0.58,19.49,91.59
55920000,1439.0,1.69,1.56,1.47,123.55,17.77,0.79,0.8,18.72,91.87
55980000,1449.87,1.97,1.63,1.52,124.1,17.74,0.73,0.61,19.26,92.01
56040000,1448.66,2.24,1.61,1.54,123.62,17.58,0.73,0.57,19.9,91.97
56100000,1449.9,2.43,1.61,1.56,129.44,17.72,0.7,0.73,19.73,92.02
56160000,1454.47,2.05,1.56,1.33,125.89,17.62,0.62,0.63,18.88,92.31
56220000,1450.88,2.23,1.61,1.56,123.42,17.14,0.71,0.67,20.22,91.86
56280000,1457.56,2.1,1.59,1.63,126.02,17.61,0.92,0.96,18.99,92.27
56340000,1451.65,2.09,1.64,1.67,124.74,17.98,0.84,0.6,20.09,91.93
56400000,1460.69,2.09,1.61,1.46,125.04,17.57,0.51,0.36,20.28,92.22
56460000,1463.19,2.07,1.59,1.52,131.07,17.66,0.68,0.6,20.49,92.17
56520000,1447.88,2.04,1.62,1.49,130.77,17.72,0.66,0.52,18.94,91.76
56580000,1461.54,2.6,1.74,1.41,124.71,17.22,0.77,0.69,20.5,91.18
56640000,1458.3,1.9,1.58,1.34,127.56,17.72,0.84,0.74,20.4,91.52
56700000,1456.93,2.14,1.61,1.35,122.66,17.74,0.9,0.67,18.47,92.28
56760000,1457.78,2.34,1.64,1.47,122.25,17.78,0.53,0.41,21.06,91.52
56820000,1460.24,2.3,1.6,1.25,128.67,17.87,0.77,0.73,20.0,91.57
56880000,1467.73,1.96,1.68,1.34,121.0,17.81,0.97,0.78,18.92,91.9
56940000,1456.13,1.79,1.65,1.53,125.73,17.81,0.59,0.53,19.6,92.41
57000000,1455.31,1.97,1.53,1.45,121.05,17.92,0.6,0.48,19.69,92.34
57060000,1462.17,2.09,1.49,1.42,129.9,17.75,0.8,0.67,19.22,91.56
57120000,1462.91,2.05,1.57,1.49,126.09,17.67,0.64,0.47,19.8,91.9
57180000,1454.58,2.58,1.56,1.51,126.76,17.76,0.6,0.51,20.4,92.57
57240000,1457.65,2.04,1.58,1.54,128.88,17.87,0.6,0.58,19.09,91.65
57300000,1455.47,2.39,1.5,1.55,129.87,18.18,0.75,0.62,20.04,92.07
57360000,1459.57,1.96,1.61,1.49,120.75,17.75,0.57,0.61,20.04,91.73
57420000,1449.47,2.08,1.51,1.53,128.82,18.08,0.77,0.58,20.05,91.74
57480000,1460.72,2.24,1.61,1.6,123.03,17.82,0.7,0.51,19.84,92.22
57540000,1458.64,2.25,1.69,1.58,123.56,17.73,0.75,0.76,19.46,92.36
57600000,1468.2,2.13,1.64,1.31,126.41,18.0,0.68,0.61,19.04,91.88
57660000,1466.02,2.2,1.65,1.31,129.75,17.64,0.96,0.87,20.36,91.58
57720000,1462.61,2.32,1.65,1.47,121.11,17.82,0.68,0.54,20.7,91.73
57780000,1465.59,1.96,1.51,1.69,126.57,17.77,0.6,0.47,19.04,91.86
57840000,1476.8,2.34,1.65,1.47,132.68,17.73,0.61,0.45,19.43,91.4
57900000,1467.22,2.43,1.59,1.58,124.42,17.63,0.57,0.52,20.78,91.56
57960000,1449.95,2.13,1.64,1.59,126.41,17.88,0.71,0.7,18.49,92.08
58020000,1455.05,2.01,1.6,1.35,126.81,18.08,0.61,0.51,19.19,92.39
58080000,1451.45,2.17,1.61,1.48,124.14,18.24,0.62,0.54,19.72,92.5
58140000,1455.8,1.76,1.54,1.29,129.02,17.82,0.65,0.6,18.42,91.99
58200000,1453.29,2.24,1.55,1.46,121.87,17.94,0.61,0.51,19.78,92.13
58260000,1449.1,2.29,1.65,1.26,125.67,18.13,0.79,0.6,20.71,91.33
58320000,1463.4,1.87,1.62,1.35,123.42,17.74,0.71,0.61,19.39,91.71
58380000,1452.26,2.24,1.58,1.32,125.76,18.1,0.69,0.6,19.85,91.86
58440000,1461.22,2.5,1.62,1.45,127.49,17.84,0.82,0.74,19.2,92.09
58500000,1455.62,2.09,1.63,1.24,123.38,18.27,0.6,0.39,18.8,92.02
58560000,1450.61,2.24,1.64,1.27,121.78,17.68,0.67,0.56,19.7,91.79
58620000,1453.51,2.2,1.63,1.4,123.53,17.75,0.63,0.48,19.28,91.58
58680000,1465.72,1.99,1.54,1.43,121.69,17.92,0.67,0.53,20.18,92.26
58740000,1456.56,2.23,1.56,1.36,124.25,17.59,0.82,0.79,19.93,91.83
58800000,1452.95,1.91,1.64,1.42,124.23,17.85,0.81,0.81,19.64,91.39
58860000,1449.48,2.44,1.61,1.32,125.92,17.83,0.75,0.64,19.89,91.93
58920000,1455.16,2.22,1.56,1.2,126.5,17.69,0.63,0.5,19.59,91.61
58980000,1448.25,2.13,1.59,1.29,123.82,17.56,0.78,0.75,19.56,91.65
59040000,1461.67,2.21,1.55,1.47,127.42,17.95,0.82,0.52,20.06,91.45
59100000,1453.39,1.88,1.54,1.29,126.7,17.6,0.84,0.63,18.56,91.96
59160000,1471.31,2.05,1.59,1.51,126.28,17.79,0.73,0.82,19.73,91.58
59220000,1460.89,2.25,1.61,1.49,124.02,17.84,0.79,0.67,19.43,92.55
59280000,1464.47,2.04,1.59,1.32,126.88,17.92,0.64,0.58,19.98,91.93
59340000,1462.46,1.86,1.56,1.36,122.75,18.39,0.89,0.9,19.4,91.87
59400000,1456.3,1.76,1.64,1.55,122.06,17.63,0.66,0.42,19.19,91.81
59460000,1450.79,1.8,1.66,1.31,121.92,17.93,0.57,0.39,19.29,91.74
59520000,1451.88,2.12,1.54,1.35,124.1,17.85,0.72,0.47,18.99,91.97
59580000,1432.17,1.87,1.58,1.64,124.73,17.76,0.72,0.63,19.13,91.8
59640000,1446.59,1.88,1.65,1.4,119.4,17.82,0.87,0.83,19.3,92.21
59700000,1441.45,2.35,1.59,1.34,125.31,17.69,0.7,0.72,19.42,92.15
59760000,1442.18,2.08,1.56,1.53,126.98,18.13,0.8,0.72,19.3,91.35
59820000,1463.86,2.36,1.59,1.4,124.48,18.23,0.61,0.52,19.47,91.86
59880000,1455.33,1.72,1.63,1.27,130.81,18.1,0.62,0.57,19.93,91.92
59940000,1450.19,1.84,1.64,1.37,130.17,17.71,0.55,0.51,18.95,92.05
60000000,1439.63,1.92,1.63,1.43,128.08,18.02,0.81,0.54,18.73,91.58
60060000,1448.99,2.23,1.62,1.38,125.17,18.01,0.53,0.3,19.55,92.0
60120000,1455.12,2.32,1.63,1.43,128.37,17.83,0.67,0.63,20.74,91.12
60180000,1449.4,2.28,1.63,1.42,125.47,17.6,0.62,0.58,20.28,92.31
60240000,1444.21,2.19,1.6,1.47,124.47,18.31,0.81,0.78,21.16,91.32
60300000,1443.15,2.43,1.62,1.24,119.98,18.57,0.59,0.44,20.88,91.32
60360000,1429.77,1.88,1.59,1.44,123.19,18.47,0.8,0.52,19.88,91.57
60420000,1440.03,2.43,1.63,1.36,121.12,18.1,0.75,0.44,21.08,91.66
60480000,1440.87,2.27,1.49,1.48,123.54,18.73,0.71,0.68,21.19,91.81
60540000,1435.74,2.18,1.57,1.54,122.09,18.2,0.89,0.76,20.67,91.85
60600000,1434.85,2.16,1.71,1.4,124.58,18.75,0.77,0.79,20.79,91.93
60660000,1434.51,2.07,1.58,1.3,124.54,18.69,0.64,0.43,21.12,91.34
60720000,1430.77,1.92,1.7,1.46,124.39,18.74,0.71,0.57,20.38,91.01
60780000,1451.0,1.92,1.66,1.25,122.37,18.44,0.71,0.64,19.88,91.12
60840000,1450.8,2.44,1.59,1.35,126.83,18.75,0.84,0.69,20.9,91.72
60900000,1441.02,2.24,1.65,1.42,124.06,19.02,0.8,0.59,20.36,91.83
60960000,1455.26,2.12,1.56,1.28,129.92,18.66,0.54,0.45,20.17,91.77
61020000,1435.35,1.84,1.59,1.22,120.31,18.69,0.73,0.54,19.58,91.85
61080000,1446.59,2.19,1.53,1.57,123.28,18.64,0.66,0.53,20.9,91.17
61140000,1437.18,1.95,1.56,1.48,123.95,18.79,0.75,0.56,19.25,91.7
61200000,1437.83,1.97,1.6,1.42,124.35,18.59,0.85,0.68,19.91,91.71
61260000,1442.43,1.9,1.58,1.34,125.6,18.68,0.63,0.46,19.8,92.4
61320000,1451.52,2.15,1.6,1.41,128.82,18.5,0.89,0.81,20.12,91.88
61380000,1433.65,1.95,1.56,1.48,124.9,18.66,0.71,0.6,21.32,92.01
61440000,1437.75,1.99,1.59,1.31,121.04,18.79,0.8,0.63,20.29,91.99
61500000,1425.73,2.35,1.56,1.46,120.57,18.5,0.57,0.39,21.08,90.66
61560000,1438.24,2.06,1.61,1.41,126.24,18.34,0.69,0.5,20.47,91.67
61620000,1457.27,2.16,1.6,1.51,126.79,18.33,0.79,0.71,19.95,91.42
61680000,1452.59,2.23,1.56,1.3,125.61,18.35,0.71,0.63,19.88,92.02
61740000,1444.31,2.01,1.58,1.49,119.04,18.19,0.77,0.63,20.78,91.49
61800000,1450.05,2.4,1.61,1.64,130.01,18.48,0.76,0.69,21.59,91.77
61860000,1433.41,2.32,1.63,1.42,125.43,18.57,0.71,0.59,21.32,91.74
61920000,1440.3,2.27,1.61,1.31,130.27,18.56,0.77,0.7,20.68,91.7
61980000,1455.34,2.09,1.67,1.47,124.13,18.46,0.72,0.61,21.21,91.26
62040000,1432.34,1.92,1.48,1.33,125.18,18.4,0.79,0.68,20.89,91.4
62100000,1448.15,2.08,1.5,1.5,127.1,18.68,0.68,0.66,20.19,91.44
62160000,1453.34,1.94,1.67,1.22,125.23,18.62,0.77,0.76,20.4,92.01
62220000,1451.27,2.24,1.56,1.34,127.61,18.36,0.71,0.47,20.43,92.31
62280000,1446.17,2.25,1.66,1.58,126.4,18.51,0.88,0.6,20.54,91.87
62340000,1440.95,1.96,1.6,1.41,124.11,18.34,0.6,0.47,20.24,91.79
62400000,1445.85,2.11,1.64,1.36,125.77,18.31,0.69,0.44,20.25,91.58
62460000,1449.32,1.91,1.63,1.48,125.67,18.46,0.58,0.34,20.4,91.69
62520000,1454.79,1.81,1.5,1.32,126.27,18.15,0.93,0.71,19.55,91.81
62580000,1441.44,2.13,1.56,1.44,124.58,18.43,0.7,0.59,19.98,92.04
62640000,1457.56,2.19,1.59,1.53,125.54,18.17,0.85,0.84,20.29,91.57
62700000,1447.8,2.27,1.65,1.46,124.45,18.76,0.76,0.67,21.27,91.65
62760000,1457.74,2.33,1.59,1.49,126.46,18.54,0.72,0.64,19.8,92.07
62820000,1438.44,2.2,1.59,1.31,124.39,18.15,0.76,0.61,21.38,91.5
62880000,1439.09,2.07,1.66,1.55,125.71,18.58,0.69,0.5,20.65,91.58
62940000,1438.4,2.1,1.67,1.37,122.39,18.57,0.68,0.61,20.45,91.86
63000000,1439.63,1.74,1.62,1.49,124.63,18.55,0.67,0.42,19.18,92.0
63060000,1448.29,2.21,1.6,1.44,124.22,18.34,0.7,0.62,20.04,91.9
63120000,1444.19,1.85,1.58,1.38,125.39,18.13,0.77,0.65,18.96,91.68
63180000,1454.43,2.28,1.56,1.59,123.95,18.5,0.75,0.65,20.64,91.73
63240000,1449.78,2.01,1.66,1.36,125.7,18.64,0.79,0.64,20.23,91.83
63300000,1445.38,1.84,1.62,1.56,124.98,18.22,0.61,0.54,18.61,92.27
63360000,1449.13,1.95,1.61,1.4,123.45,18.7,0.71,0.48,20.64,91.35
63420000,1450.2,2.28,1.68,1.47,123.89,18.5,0.61,0.68,21.52,91.83
63480000,1435.91,1.93,1.64,1.51,121.78,18.71,0.59,0.54,19.79,91.77
63540000,1450.21,2.16,1.68,1.56,125.75,18.37,0.67,0.8,20.58,91.67
63600000,1455.51,2.01,1.56,1.44,122.7,18.55,0.84,0.63,20.88,91.77
63660000,1451.45,2.11,1.64,1.55,132.42,18.45,0.86,0.73,20.63,92.06
63720000,1452.41,1.95,1.66,1.25,123.99,18.46,0.53,0.37,20.2,91.93
63780000,1448.37,2.07,1.62,1.42,127.0,18.51,0.67,0.37,19.69,91.52
63840000,1458.24,2.06,1.62,1.51,126.62,19.63,0.66,0.52,21.67,91.33
63900000,1458.39,2.45,1.57,1.45,128.93,19.75,0.75,0.74,22.01,91.28
63960000,1442.13,2.09,1.57,1.4,118.25,19.18,0.68,0.53,21.1,92.1
64020000,1448.45,2.32,1.57,1.53,122.16,19.82,0.71,0.52,21.46,92.01
64080000,1449.53,1.88,1.58,1.39,126.38,19.56,0.64,0.53,21.5,91.56
64140000,1458.53,2.02,1.55,1.47,128.97,19.79,0.87,0.81,20.64,91.18
64200000,1458.11,2.15,1.55,1.49,123.01,19.5,0.87,0.81,21.86,91.14
64260000,1468.39,1.79,1.6,1.59,126.6,19.48,0.74,0.56,21.16,92.17
64320000,1470.63,1.94,1.61,1.55,127.84,19.81,0.75,0.56,21.49,91.81
64380000,1445.9,1.85,1.64,1.18,128.39,19.73,0.7,0.78,20.09,91.92
64440000,1470.49,1.82,1.62,1.61,127.13,19.67,0.7,0.58,21.07,90.94
64500000,1464.29,2.08,1.61,1.37,121.28,20.07,0.79,0.71,21.06,91.45
64560000,1455.94,1.99,1.6,1.33,127.48,20.02,0.79,0.6,20.91,91.24
64620000,1462.27,2.12,1.56,1.56,127.02,19.69,0.68,0.63,20.98,91.08
64680000,1445.51,1.97,1.51,1.54,120.51,19.74,0.77,0.69,21.11,91.22
64740000,1447.58,2.15,1.5,1.77,122.63,19.85,0.72,0.57,21.63,91.4
64800000,1475.2,2.0,1.61,1.41,128.86,19.79,0.78,0.68,20.91,91.38
64860000,1462.35,2.08,1.63,1.43,121.89,19.69,0.42,0.33,22.03,91.33
64920000,1448.9,2.4,1.61,1.52,123.39,19.35,0.71,0.66,21.14,91.46
64980000,1472.67,2.27,1.62,1.3,124.01,19.69,0.83,0.68,21.73,91.23
65040000,1466.8,1.9,1.59,1.55,127.33,19.48,0.96,0.94,21.2,91.08
65100000,1451.48,1.91,1.6,1.4,123.84,19.67,0.68,0.59,21.14,91.25
65160000,1466.58,1.98,1.51,1.53,131.64,19.62,0.88,0.75,21.93,90.66
65220000,1446.35,2.19,1.6,1.43,124.64,19.7,0.75,0.6,21.87,91.43
65280000,1466.26,2.21,1.59,1.46,121.64,19.73,0.6,0.45,22.21,91.26
65340000,1455.67,2.0,1.56,1.62,129.61,19.57,0.66,0.54,20.87,91.23
65400000,1466.54,2.01,1.66,1.36,123.8,19.66,0.78,0.68,21.44,91.37
65460000,1462.77,2.21,1.5,1.37,124.4,19.27,0.66,0.54,22.23,91.85
65520000,1454.71,2.44,1.53,1.33,126.87,19.39,0.94,0.84,22.29,91.56
65580000,1443.34,2.12,1.62,1.36,119.24,19.56,0.59,0.56,21.55,91.7
65640000,1460.68,1.96,1.63,1.5,126.97,19.66,0.68,0.65,21.01,91.94
65700000,1465.84,2.11,1.56,1.46,129.58,19.74,0.78,0.73,21.3,91.46
65760000,1454.18,2.06,1.59,1.35,129.74,19.55,0.65,0.64,21.43,91.31
65820000,1446.9,2.11,1.66,1.58,122.17,19.34,0.79,0.57,21.43,91.51
65880000,1465.32,1.95,1.62,1.51,129.79,19.48,0.78,0.57,20.65,91.25
65940000,1468.84,1.95,1.56,1.5,128.35,19.43,0.71,0.64,20.91,91.7
66000000,1455.02,2.32,1.6,1.4,124.48,19.47,0.59,0.36,21.58,91.21
66060000,1443.85,1.78,1.6,1.44,127.25,19.41,0.5,0.57,20.73,91.95
66120000,1469.49,2.4,1.56,1.48,126.52,19.57,0.61,0.56,21.37,91.54
66180000,1454.75,2.09,1.64,1.36,125.65,19.65,0.58,0.45,21.15,91.92
66240000,1451.93,1.96,1.6,1.5,134.89,19.68,0.63,0.48,20.83,91.42
66300000,1465.39,1.99,1.59,1.42,121.28,19.65,0.79,0.7,21.74,91.39
66360000,1461.99,1.93,1.64,1.43,126.24,19.69,0.84,0.69,21.32,91.65
66420000,1447.0,2.14,1.59,1.22,125.72,19.75,0.55,0.37,21.35,91.71
66480000,1449.84,2.15,1.59,1.28,126.37,19.49,0.78,0.72,21.42,91.49
66540000,1450.57,1.84,1.52,1.28,124.09,19.62,0.7,0.48,21.32,91.47
66600000,1460.35,2.33,1.56,1.52,126.81,19.97,0.78,0.63,22.37,90.66
66660000,1449.01,1.81,1.54,1.33,127.6,19.56,0.72,0.69,21.27,91.81
66720000,1452.04,2.44,1.6,1.49,125.02,19.75,1.01,0.81,21.71,91.32
66780000,1450.25,1.97,1.61,1.37,130.37,19.72,0.76,0.74,21.5,92.06
66840000,1462.78,2.79,1.78,1.6,122.99,19.83,0.59,0.6,22.18,91.27
66900000,1434.71,2.07,1.69,1.48,123.27,19.29,0.63,0.5,21.81,90.65
66960000,1456.23,2.26,1.6,1.32,125.05,19.71,0.84,0.83,21.92,91.22
67020000,1463.9,1.75,1.52,1.54,125.37,19.81,0.86,0.68,20.05,91.61
67080000,1441.75,2.12,1.52,1.57,117.35,19.4,0.93,0.75,21.5,91.38
67140000,1436.19,2.23,1.55,1.56,121.29,20.05,0.76,0.46,21.48,91.33
67200000,1441.07,2.13,1.64,1.54,124.57,19.57,0.83,0.56,21.74,91.73
67260000,1461.7,2.04,1.57,1.42,122.91,19.59,0.55,0.46,22.07,90.8
67320000,1445.86,2.29,1.66,1.52,120.18,19.75,0.7,0.65,21.2,92.18
67380000,1459.17,2.21,1.59,1.41,126.03,19.74,0.69,0.61,21.86,91.3
67440000,1453.1,1.93,1.59,1.4,123.44,20.87,0.92,0.78,23.05,90.94
67500000,1443.34,2.0,1.64,1.23,124.28,20.8,0.73,0.5,22.38,91.45
67560000,1440.49,2.09,1.68,1.4,128.74,21.22,0.73,0.64,22.58,91.42
67620000,1457.46,1.93,1.66,1.51,121.48,20.91,0.72,0.65,22.53,91.45
67680000,1447.44,2.27,1.56,1.57,117.85,20.86,0.68,0.55,22.98,90.8
67740000,1441.83,1.99,1.58,1.38,123.75,20.91,0.59,0.51,23.45,91.4
67800000,1450.49,2.06,1.62,1.35,125.51,21.33,0.83,0.79,21.79,91.9
67860000,1440.54,2.22,1.55,1.43,127.25,21.44,0.67,0.59,23.84,91.02
67920000,1458.91,1.84,1.61,1.53,128.83,20.96,0.72,0.54,22.26,91.01
67980000,1447.77,1.99,1.58,1.45,127.5,20.97,0.66,0.63,22.55,91.45
68040000,1442.31,2.13,1.62,1.44,120.5,21.61,0.9,0.71,22.38,91.1
68100000,1427.54,1.64,1.6,1.22,121.64,21.04,0.78,0.59,22.42,90.45
68160000,1436.93,1.94,1.63,1.38,120.58,21.07,0.58,0.49,23.29,91.22
68220000,1445.99,2.27,1.58,1.47,128.43,21.0,0.83,0.77,23.89,91.19
68280000,1427.08,2.11,1.57,1.33,128.74,20.65,0.84,0.65,23.34,91.06
68340000,1447.07,1.89,1.55,1.31,124.56,21.14,0.79,0.7,23.4,91.67
68400000,1443.65,2.15,1.55,1.44,125.49,21.1,0.7,0.68,22.49,91.44
68460000,1439.19,1.92,1.65,1.44,125.94,21.04,0.76,0.66,23.45,90.94
68520000,1441.13,1.64,1.64,1.46,125.69,21.07,0.95,0.83,22.23,91.46
68580000,1438.77,1.9,1.61,1.47,123.25,21.48,0.77,0.64,22.43,91.2
68640000,1433.18,2.0,1.52,1.44,120.08,20.99,0.84,0.6,23.9,90.99
68700000,1445.4,2.13,1.56,1.47,128.8,20.96,0.67,0.5,23.44,91.5
68760000,1445.07,2.04,1.59,1.44,123.72,21.01,0.81,0.72,22.86,91.04
68820000,1427.83,1.69,1.57,1.36,119.39,21.01,0.71,0.6,22.29,91.73
68880000,1438.87,2.16,1.58,1.55,123.61,21.2,0.76,0.53,23.3,91.06
68940000,1446.78,2.18,1.62,1.31,127.38,21.15,0.7,0.7,23.22,91.14
69000000,1446.43,2.17,1.6,1.52,124.67,21.24,0.96,0.91,23.41,91.05
69060000,1430.59,1.93,1.52,1.53,126.2,21.2,0.71,0.61,22.84,91.13
69120000,1449.15,2.32,1.58,1.28,124.61,21.2,0.72,0.56,23.07,91.72
69180000,1434.37,2.2,1.64,1.51,122.07,21.08,0.68,0.61,23.87,91.03
69240000,1433.2,2.19,1.63,1.31,125.96,21.23,0.83,0.63,22.72,90.86
69300000,1442.21,2.3,1.54,1.45,120.34,21.13,0.81,0.58,22.87,90.74
69360000,1434.73,1.98,1.57,1.25,126.33,21.13,0.7,0.57,23.3,90.83
69420000,1444.37,2.07,1.62,1.35,127.28,20.91,0.65,0.71,22.7,91.05
69480000,1453.36,1.97,1.54,1.65,124.61,21.24,0.73,0.62,23.67,91.23
69540000,1435.82,1.63,1.6,1.34,124.33,21.13,0.74,0.65,22.15,91.24
69600000,1450.65,1.72,1.62,1.46,123.67,20.92,0.83,0.49,21.77,91.77
69660000,1436.32,2.09,1.57,1.37,124.72,21.23,0.71,0.59,23.0,91.4
69720000,1438.79,2.14,1.5,1.29,127.81,20.86,0.84,0.72,23.79,91.33
69780000,1444.63,1.86,1.62,1.37,122.62,21.09,0.78,0.56,22.9,91.16
69840000,1448.42,2.1,1.55,1.38,129.4,21.0,0.88,0.79,22.49,91.43
69900000,1434.18,2.25,1.62,1.4,127.9,21.18,0.48,0.49,22.85,90.89
69960000,1443.53,2.23,1.51,1.53,120.67,20.97,0.73,0.58,23.45,90.87
70020000,1449.68,2.24,1.62,1.37,125.83,20.89,0.62,0.48,22.81,91.4
70080000,1447.51,2.23,1.58,1.53,121.66,21.07,0.93,0.73,24.33,90.98
70140000,1442.28,2.37,1.64,1.31,127.69,21.08,0.65,0.6,23.18,91.61
70200000,1448.46,2.1,1.66,1.2,123.32,21.17,0.95,0.8,23.31,91.49
70260000,1437.34,1.76,1.64,1.47,120.04,21.59,0.67,0.57,21.48,91.74
70320000,1430.57,1.84,1.63,1.38,125.22,20.84,0.67,0.73,22.23,91.08
70380000,1435.31,2.16,1.55,1.27,122.57,21.13,0.8,0.58,22.99,90.91
70440000,1436.32,2.22,1.66,1.4,125.33,21.32,0.66,0.65,23.55,90.79
70500000,1439.03,1.95,1.59,1.48,127.38,21.26,0.72,0.6,22.36,90.95
70560000,1443.11,2.04,1.56,1.49,126.51,21.38,0.85,0.76,23.15,91.54
70620000,1438.72,1.88,1.56,1.41,120.98,20.74,0.8,0.72,22.27,91.71
70680000,1448.11,1.56,1.64,1.42,124.62,20.74,0.81,0.75,21.78,91.51
70740000,1453.13,2.32,1.65,1.33,121.97,21.19,0.7,0.45,23.93,90.96
70800000,1446.58,2.14,1.55,1.32,122.24,21.22,0.96,0.85,23.36,91.43
70860000,1448.94,1.97,1.68,1.47,124.43,21.12,0.71,0.5,23.37,90.65
70920000,1449.87,1.74,1.64,1.42,129.6,21.09,0.69,0.64,22.53,91.18
70980000,1446.71,2.02,1.68,1.46,120.96,21.4,0.73,0.56,23.59,90.4
71040000,1456.54,2.21,1.61,1.38,130.02,22.51,0.67,0.61,25.5,90.83
71100000,1461.62,2.04,1.53,1.22,123.45,22.94,0.89,0.7,24.41,90.75
71160000,1460.07,1.87,1.6,1.51,126.74,22.71,0.71,0.58,24.47,91.04
71220000,1457.95,2.26,1.63,1.44,125.36,22.57,0.69,0.58,24.53,90.73
71280000,1436.29,1.52,1.56,1.38,123.0,22.72,0.69,0.68,24.03,91.25
71340000,1454.22,2.25,1.65,1.51,119.83,22.49,0.76,0.62,25.15,90.61
71400000,1443.05,2.19,1.48,1.39,125.04,22.94,0.66,0.45,24.18,91.14
71460000,1461.14,1.94,1.59,1.48,125.05,23.03,0.67,0.53,24.73,90.87
71520000,1455.16,1.73,1.51,1.41,124.05,22.93,0.71,0.69,25.07,90.88
71580000,1456.17,2.0,1.53,1.41,128.71,23.22,0.65,0.6,24.99,90.99
71640000,1464.97,2.05,1.53,1.56,127.7,22.54,0.72,0.6,24.43,91.08
71700000,1460.51,2.14,1.53,1.36,128.24,22.91,0.66,0.49,24.29,90.68
71760000,1447.41,2.18,1.55,1.27,127.57,22.78,0.76,0.64,24.05,90.74
71820000,1461.51,2.14,1.64,1.51,128.26,22.69,0.83,0.64,25.46,90.66
71880000,1451.89,2.01,1.6,1.32,123.62,22.65,0.66,0.47,23.99,90.88
71940000,1469.86,2.05,1.63,1.41,128.73,22.3,0.83,0.63,24.43,90.93
72000000,1461.57,2.04,1.57,1.49,128.3,22.67,0.86,0.76,25.54,90.18
72060000,1458.53,2.21,1.59,1.69,126.01,22.81,0.76,0.7,24.66,90.18
72120000,1476.59,2.06,1.56,1.55,127.25,22.83,0.82,0.69,24.06,90.73
72180000,1466.61,2.39,1.61,1.4,132.3,22.69,0.82,0.6,25.18,90.19
72240000,1449.12,2.38,1.55,1.56,124.89,22.76,0.69,0.61,24.18,91.25
72300000,1457.29,1.8,1.51,1.51,128.28,22.76,0.64,0.59,24.13,90.91
72360000,1460.95,2.07,1.51,1.39,123.33,22.98,0.71,0.58,24.46,90.49
72420000,1463.18,2.62,1.63,1.58,127.59,22.8,0.7,0.74,25.81,90.27
72480000,1456.1,2.15,1.63,1.29,124.23,22.59,0.72,0.66,25.14,90.97
72540000,1475.34,1.78,1.58,1.43,130.04,22.69,0.61,0.55,24.08,90.78
72600000,1481.79,2.0,1.54,1.43,130.33,22.77,0.76,0.6,24.52,90.23
72660000,1464.64,2.19,1.6,1.5,122.29,23.05,0.92,0.7,24.75,90.19
72720000,1479.46,2.57,1.67,1.46,125.14,23.25,0.97,0.85,25.78,90.55
72780000,1473.85,2.08,1.63,1.46,124.84,22.83,0.81,0.65,24.43,90.55
72840000,1467.99,1.86,1.6,1.3,129.84,22.43,0.93,0.72,24.08,90.96
72900000,1468.42,2.05,1.66,1.67,125.06,22.52,0.59,0.47,24.73,91.06
72960000,1454.96,2.14,1.51,1.53,125.71,22.63,0.71,0.42,24.35,90.2
73020000,1461.97,2.23,1.53,1.36,126.01,22.57,0.62,0.48,25.69,90.44
73080000,1459.52,2.57,1.56,1.41,132.11,23.0,0.89,0.86,24.5,90.74
73140000,1462.1,2.06,1.6,1.43,123.74,22.77,0.84,0.7,25.02,90.9
73200000,1454.6,2.39,1.65,1.24,125.64,22.89,0.72,0.57,24.78,90.38
73260000,1464.2,2.58,1.58,1.37,122.51,22.83,0.81,0.79,25.07,90.21
73320000,1469.23,2.15,1.56,1.39,130.77,22.65,0.66,0.5,23.93,91.09
73380000,1471.84,2.47,1.53,1.55,128.98,22.66,0.65,0.45,24.2,90.45
73440000,1459.39,2.38,1.57,1.44,123.56,23.08,0.83,0.66,24.78,90.89
73500000,1448.66,1.9,1.59,1.23,129.7,22.65,0.62,0.63,23.86,91.63
73560000,1464.38,2.16,1.59,1.5,124.35,22.87,0.69,0.41,24.82,90.55
73620000,1449.76,2.01,1.49,1.58,129.19,21.85,0.6,0.54,24.76,90.71
73680000,1459.87,2.07,1.66,1.35,125.11,22.92,0.85,0.78,25.32,90.82
73740000,1464.18,2.26,1.67,1.57,123.67,22.64,0.69,0.62,26.22,90.64
73800000,1469.81,2.19,1.65,1.53,130.69,22.55,0.9,0.71,24.6,90.6
73860000,1448.01,1.97,1.52,1.46,125.63,22.86,0.7,0.61,24.56,91.13
73920000,1459.21,2.08,1.57,1.45,127.77,22.91,0.79,0.63,24.73,91.53
73980000,1459.56,2.45,1.68,1.41,126.87,22.93,0.63,0.41,24.88,90.66
74040000,1464.07,2.14,1.65,1.41,122.17,22.86,0.81,0.72,24.49,90.54
74100000,1460.5,2.28,1.63,1.35,124.51,22.86,0.68,0.55,24.61,90.9
74160000,1447.85,2.0,1.67,1.29,125.22,22.73,0.69,0.65,25.68,90.56
74220000,1455.18,2.35,1.59,1.53,123.61,22.57,0.82,0.71,24.68,90.68
74280000,1450.86,1.69,1.64,1.48,126.41,22.99,0.72,0.68,23.49,91.36
74340000,1443.32,1.76,1.64,1.42,126.1,22.85,0.75,0.66,24.06,91.45
74400000,1447.52,2.02,1.48,1.44,127.03,22.88,0.76,0.65,24.12,91.1
74460000,1444.59,1.8,1.55,1.36,123.9,22.96,0.77,0.59,25.01,91.03
74520000,1456.37,1.88,1.59,1.33,128.4,23.0,0.77,0.57,23.67,91.2
74580000,1451.45,1.96,1.62,1.44,121.99,22.97,0.85,0.66,24.13,90.3
74640000,2893.8,15.14,1.49,5.77,245.04,25.31,1.57,1.26,47.15,86.37
74700000,2882.22,14.57,1.49,5.93,250.25,25.45,1.59,1.26,45.99,85.91
74760000,2901.07,14.86,1.54,5.88,248.52,25.17,1.39,1.15,44.9,86.66
74820000,2889.33,14.52,1.48,5.79,251.56,25.3,1.61,1.42,44.43,86.08
74880000,2906.63,15.43,1.5,5.86,251.02,25.26,1.69,1.43,46.61,86.18
74940000,2885.45,15.09,1.57,5.81,245.11,25.1,1.29,1.08,46.04,86.37
75000000,2888.6,15.11,1.49,5.67,253.82,25.44,1.46,1.11,45.8,86.65
75060000,2891.18,14.85,1.47,5.88,252.17,25.32,1.54,1.24,46.08,86.18
75120000,2881.62,14.63,1.52,5.85,246.88,25.41,1.51,1.26,44.84,86.33
75180000,2913.25,15.19,1.45,6.11,250.09,25.19,1.51,1.3,46.26,86.99
75240000,2896.26,15.11,1.49,5.97,248.89,25.29,1.58,1.42,46.06,86.7
75300000,2872.45,14.56,1.55,5.93,249.93,25.51,1.46,1.32,45.02,86.58
75360000,2883.63,14.83,1.6,5.91,248.26,25.49,1.45,1.3,46.4,86.57
75420000,2874.81,14.75,1.59,5.87,248.15,25.19,1.52,1.36,45.59,86.68
75480000,2874.32,14.98,1.57,5.9,247.6,25.51,1.39,1.19,45.42,86.36
75540000,2887.27,14.81,1.53,5.83,253.44,25.26,1.45,1.28,45.69,87.1
75600000,2893.29,15.05,1.51,5.91,249.45,25.41,1.53,1.27,45.99,86.76
75660000,2853.06,14.12,1.42,5.59,245.03,24.99,1.56,1.45,44.43,86.33
75720000,2882.15,15.21,1.54,5.79,248.93,25.08,1.36,1.32,46.44,86.52
75780000,2863.47,14.69,1.55,5.79,243.34,25.65,1.54,1.29,44.71,86.42
75840000,2895.29,15.34,1.49,6.01,248.33,25.21,1.63,1.39,46.24,86.75
75900000,2864.78,14.76,1.4,5.7,245.37,24.89,1.34,1.06,45.71,86.61
75960000,2876.68,14.71,1.55,5.86,249.17,25.57,1.39,1.01,46.07,86.4
76020000,2877.37,14.85,1.5,5.79,246.04,25.45,1.28,1.15,46.12,86.15
76080000,2864.28,14.55,1.47,5.73,245.52,25.08,1.45,1.27,44.57,86.68
76140000,2886.87,15.0,1.49,5.87,250.0,25.32,1.53,1.2,45.57,87.05
76200000,2874.37,15.24,1.56,5.87,250.35,25.04,1.6,1.41,45.52,86.44
76260000,2869.92,14.79,1.45,5.91,244.03,25.2,1.54,1.31,45.58,86.56
76320000,2877.15,15.11,1.48,5.89,246.49,25.49,1.41,1.32,45.79,86.08
76380000,2868.58,14.42,1.55,5.72,248.46,24.88,1.49,1.38,45.11,87.55
76440000,2865.33,14.46,1.56,5.86,247.87,25.46,1.48,1.37,43.77,86.78
76500000,2884.24,15.39,1.48,6.09,246.66,25.28,1.51,1.16,46.48,86.16
76560000,2877.61,14.86,1.47,5.86,244.02,25.23,1.49,1.37,45.44,86.9
76620000,2865.48,14.66,1.45,5.64,245.23,25.12,1.56,1.29,44.6,86.34
76680000,2872.57,14.46,1.54,5.79,245.26,25.1,1.53,1.18,45.59,85.94
76740000,2830.63,14.11,1.58,5.69,244.96,25.11,1.46,1.29,44.18,85.95
76800000,2881.4,14.88,1.61,5.83,253.19,25.23,1.51,1.36,44.9,86.92
76860000,2878.18,15.06,1.46,6.02,250.48,25.32,1.47,1.12,45.68,86.26
76920000,2869.92,14.78,1.53,5.8,250.09,24.74,1.51,1.3,44.94,86.03
76980000,2833.35,14.28,1.52,5.61,236.15,25.08,1.41,1.25,45.1,86.21
77040000,2904.66,15.3,1.46,5.72,246.1,25.14,1.53,1.15,46.53,86.21
77100000,2874.9,14.84,1.48,5.89,245.55,25.44,1.53,1.35,45.38,86.35
77160000,2892.74,15.41,1.47,6.02,249.72,25.4,1.55,1.42,46.44,86.35
77220000,2864.94,14.8,1.46,5.79,246.76,25.16,1.38,1.31,44.81,86.35
77280000,2873.53,14.76,1.47,5.78,245.29,25.32,1.46,1.2,45.69,86.41
77340000,2878.04,14.94,1.56,5.96,246.98,24.8,1.45,1.13,46.45,86.19
77400000,2893.63,15.31,1.46,5.9,248.91,25.22,1.49,1.48,46.84,86.24
77460000,2904.36,15.1,1.48,6.03,246.9,25.1,1.43,1.17,46.15,86.49
77520000,2878.76,15.08,1.48,5.9,251.95,25.43,1.28,1.16,46.46,85.89
77580000,2902.94,15.17,1.55,5.86,258.41,25.22,1.52,1.26,45.69,86.18
77640000,2874.36,14.7,1.55,5.8,246.72,25.17,1.54,1.17,45.47,86.81
77700000,2882.6,15.09,1.53,6.0,246.93,25.09,1.46,1.26,46.27,86.5
77760000,2860.08,14.53,1.46,5.61,247.3,25.04,1.56,1.52,46.07,86.87
77820000,2874.0,14.59,1.39,5.79,250.51,25.28,1.55,1.48,45.37,86.08
77880000,2881.94,14.8,1.5,6.01,244.55,24.93,1.41,1.2,44.27,86.66
77940000,2876.18,14.79,1.6,6.0,247.47,25.05,1.22,1.11,45.99,86.42
78000000,2864.88,15.07,1.48,5.81,245.27,25.19,1.48,1.27,45.34,86.54
78060000,2875.59,14.4,1.5,5.81,246.53,25.11,1.59,1.37,45.01,86.56
78120000,2881.65,14.58,1.37,5.81,246.88,25.27,1.53,1.48,44.93,86.62
78180000,2892.14,14.85,1.47,5.86,255.47,25.37,1.46,1.29,45.97,86.1
78240000,2880.43,14.89,1.47,5.84,249.77,27.13,1.43,1.18,47.64,85.84
78300000,2879.39,14.76,1.4,5.73,250.42,26.98,1.57,1.31,47.09,86.54
78360000,2898.23,14.93,1.57,5.87,248.12,26.79,1.63,1.2,46.96,85.77
78420000,2915.92,15.26,1.49,6.09,250.99,27.05,1.45,1.23,47.89,86.57
78480000,2888.46,15.35,1.49,6.06,253.68,27.3,1.47,1.25,48.58,86.38
78540000,2890.26,14.91,1.52,5.89,253.41,27.05,1.44,1.35,47.84,86.36
78600000,2894.74,15.05,1.52,5.93,248.3,26.67,1.37,1.03,47.47,86.22
78660000,2908.72,15.26,1.55,6.18,247.32,27.27,1.53,1.39,48.4,85.68
78720000,2906.21,15.36,1.48,5.85,252.73,27.28,1.38,1.16,48.23,85.66
78780000,2900.62,14.99,1.51,5.91,255.34,26.97,1.5,1.25,47.45,86.11
78840000,2928.29,15.54,1.47,6.08,251.04,27.03,1.53,1.3,48.5,85.71
78900000,2923.86,15.33,1.53,6.05,250.89,26.87,1.6,1.44,48.32,85.76
78960000,2926.17,15.9,1.53,6.16,254.19,27.27,1.56,1.34,48.99,85.51
79020000,2903.39,15.65,1.53,5.91,253.3,26.97,1.7,1.5,48.82,85.78
79080000,2905.39,15.45,1.55,5.9,250.39,27.27,1.7,1.38,47.73,86.69
79140000,2915.9,15.21,1.47,6.02,257.4,27.35,1.71,1.56,46.82,86.11
79200000,2926.61,15.62,1.51,6.06,251.93,27.21,1.54,1.25,49.0,85.95
79260000,2922.8,15.47,1.43,6.19,254.08,27.33,1.58,1.43,47.45,86.12
79320000,2935.98,15.52,1.5,5.95,259.28,26.87,1.39,1.07,49.55,85.63
79380000,2902.17,15.31,1.54,5.95,251.65,27.29,1.65,1.38,47.69,85.96
79440000,2913.88,15.87,1.5,5.97,247.66,27.17,1.72,1.5,49.01,85.69
79500000,2928.96,15.32,1.44,5.82,256.87,27.47,1.76,1.53,48.05,86.3
79560000,2912.17,15.44,1.49,5.87,251.94,27.0,1.6,1.47,49.24,86.03
79620000,2917.02,15.36,1.49,5.87,251.01,27.33,1.54,1.36,48.46,85.87
79680000,2916.76,15.39,1.48,5.93,251.23,27.14,1.56,1.21,48.59,85.74
79740000,2931.77,15.89,1.53,5.92,256.39,26.89,1.42,1.14,48.45,86.18
79800000,2916.09,15.5,1.43,5.96,255.1,27.16,1.65,1.32,47.77,86.24
79860000,2905.77,15.24,1.47,6.2,248.22,26.99,1.65,1.54,48.44,85.84
79920000,2945.54,15.83,1.59,6.17,247.79,27.06,1.42,1.21,48.42,85.28
79980000,2919.62,15.64,1.58,6.0,253.49,27.17,1.41,1.23,47.86,86.5
80040000,2933.49,15.52,1.56,6.16,254.81,27.39,1.65,1.36,49.03,85.67
80100000,2935.14,15.45,1.6,5.99,247.12,27.32,1.41,1.17,47.91,86.3
80160000,2940.55,15.79,1.44,6.01,253.54,27.15,1.53,1.2,49.24,85.46
80220000,2911.98,15.25,1.48,6.0,250.47,26.76,1.71,1.54,47.56,85.89
80280000,2926.26,15.49,1.5,5.96,250.44,27.23,1.44,1.11,48.65,85.55
80340000,2943.83,15.68,1.62,6.09,250.14,27.27,1.6,1.33,48.58,86.34
80400000,2911.7,15.33,1.36,5.92,254.18,26.83,1.42,1.19,48.59,85.83
80460000,2948.73,16.17,1.48,6.18,249.2,27.68,1.54,1.35,49.42,85.38
80520000,2885.66,15.17,1.51,5.72,250.8,27.16,1.53,1.21,47.99,86.22
80580000,2914.71,15.52,1.47,5.97,254.14,27.15,1.51,1.31,48.37,86.0
80640000,2916.83,15.21,1.47,5.86,254.8,27.3,1.47,1.34,48.39,86.13
80700000,2903.68,15.1,1.51,5.88,248.73,27.07,1.29,1.08,47.75,86.04
80760000,2910.82,15.19,1.5,5.84,249.06,27.37,1.63,1.5,47.98,86.0
80820000,2914.63,15.43,1.57,5.96,246.38,26.97,1.55,1.32,47.62,86.23
80880000,2957.06,15.96,1.49,6.21,252.73,27.06,1.39,1.1,48.99,85.51
80940000,2942.42,15.75,1.43,6.18,256.85,27.21,1.74,1.45,49.84,84.71
81000000,2910.58,15.24,1.43,5.94,251.3,27.03,1.44,1.16,47.35,86.57
81060000,2893.66,15.0,1.56,5.68,253.56,27.38,1.55,1.43,47.8,85.84
81120000,2939.63,15.76,1.52,6.09,252.8,27.22,1.64,1.42,48.92,85.86
81180000,2902.03,15.42,1.51,6.1,254.25,26.95,1.56,1.26,48.73,86.51
81240000,2933.38,15.69,1.48,6.09,254.18,27.46,1.43,1.25,48.58,85.25
81300000,2906.03,15.37,1.4,5.88,251.1,26.8,1.63,1.37,48.29,85.64
81360000,2913.25,15.13,1.48,5.9,249.41,26.92,1.61,1.34,47.99,86.16
81420000,2906.26,15.74,1.48,6.01,253.38,27.36,1.47,1.14,49.3,86.01
81480000,2899.33,15.75,1.41,5.93,250.22,26.94,1.61,1.35,48.7,85.55
81540000,2922.78,15.62,1.51,6.07,257.61,27.14,1.58,1.38,48.57,85.99
81600000,2930.85,15.49,1.46,5.88,255.91,27.48,1.5,1.3,48.12,85.53
81660000,2922.98,15.56,1.45,6.13,250.8,27.39,1.35,1.2,48.47,85.7
81720000,2924.78,15.68,1.52,6.09,256.06,27.14,1.72,1.4,48.67,86.14
81780000,2915.05,15.49,1.5,5.89,253.49,27.0,1.43,1.32,48.5,86.45
81840000,2912.62,15.52,1.56,6.29,254.04,28.75,1.36,1.18,49.48,85.96
81900000,2899.0,15.23,1.48,6.01,246.3,28.8,1.33,1.23,49.32,85.47
81960000,2907.72,15.25,1.54,6.03,249.84,28.87,1.72,1.54,49.32,86.12
82020000,2876.69,14.93,1.47,5.78,247.3,29.12,1.56,1.3,49.93,85.73
82080000,2863.48,14.38,1.65,5.71,253.01,28.7,1.61,1.33,48.6,85.37
82140000,2903.39,15.13,1.54,6.01,252.64,28.87,1.54,1.37,49.55,86.17
82200000,2881.69,14.91,1.53,5.82,244.6,28.73,1.59,1.35,49.18,86.33
82260000,2913.2,15.7,1.53,6.0,253.52,28.69,1.42,1.13,50.85,85.24
82320000,2903.32,15.23,1.51,5.83,252.51,28.65,1.53,1.1,49.58,86.04
82380000,2882.14,14.78,1.53,6.04,254.68,28.46,1.48,1.19,49.07,85.73
82440000,2891.43,14.9,1.45,5.74,251.42,28.76,1.69,1.43,49.69,85.77
82500000,2862.46,14.73,1.55,5.71,251.76,28.58,1.47,1.19,48.78,85.61
82560000,2909.94,15.37,1.42,5.99,247.67,29.0,1.49,1.48,50.19,85.8
82620000,2879.02,14.94,1.47,5.85,247.39,28.53,1.41,1.15,49.55,86.15
82680000,2905.68,15.26,1.4,6.06,249.71,28.3,1.45,1.15,49.63,86.17
82740000,2891.33,15.11,1.53,6.0,250.38,29.07,1.57,1.27,49.22,85.5
82800000,2889.32,15.17,1.54,5.75,250.42,28.59,1.6,1.31,49.97,85.79
82860000,2874.21,14.9,1.54,5.93,246.84,28.94,1.53,1.29,48.9,85.86
82920000,2883.26,14.98,1.48,6.05,251.2,29.02,1.53,1.31,48.68,85.89
82980000,2882.48,14.94,1.54,5.86,244.93,28.83,1.43,1.2,49.23,85.75
83040000,2886.64,14.97,1.52,5.77,248.59,28.31,1.42,1.14,48.77,86.6
83100000,2890.44,15.29,1.61,5.89,248.7,28.63,1.69,1.45,49.05,85.55
83160000,2875.63,15.27,1.48,5.91,253.58,28.96,1.36,1.07,49.99,85.47
83220000,2880.33,14.77,1.5,5.89,249.2,28.81,1.52,1.22,48.68,85.85
83280000,2873.03,15.09,1.5,6.0,251.37,28.75,1.35,1.0,49.9,85.59
83340000,2877.57,14.97,1.5,5.68,245.69,28.67,1.43,1.29,49.05,85.75
83400000,2895.81,14.81,1.44,6.0,250.08,28.62,1.69,1.46,48.6,86.2
83460000,2870.99,14.66,1.44,5.64,249.91,28.52,1.37,1.12,47.46,85.63
83520000,2861.07,14.46,1.57,5.81,247.94,28.77,1.56,1.43,48.7,86.12
83580000,2856.26,14.19,1.53,5.82,249.82,28.7,1.48,1.33,48.98,85.47
83640000,2886.03,14.9,1.39,5.9,246.08,28.21,1.28,1.12,49.1,85.88
83700000,2859.72,14.58,1.45,5.87,246.55,28.88,1.63,1.5,47.04,85.45
83760000,2844.05,14.47,1.53,5.35,241.94,28.79,1.57,1.4,49.3,85.6
83820000,2868.75,14.72,1.51,5.82,243.1,28.55,1.28,1.13,48.65,86.01
83880000,2880.12,14.7,1.46,5.92,250.63,28.63,1.47,1.18,48.69,85.9
83940000,2878.13,14.86,1.56,5.75,245.38,28.88,1.38,1.07,48.99,86.09
84000000,2870.66,14.52,1.57,5.87,241.04,28.58,1.65,1.43,48.62,85.02
84060000,2863.92,14.25,1.6,5.72,243.15,28.69,1.54,1.47,47.44,85.68
84120000,2847.59,14.25,1.6,5.69,244.13,28.43,1.41,1.26,48.62,85.54
84180000,2882.93,15.15,1.45,5.93,245.35,29.0,1.51,1.26,50.29,85.24
84240000,2890.21,15.26,1.52,5.87,253.63,28.83,1.57,1.36,48.56,85.69
84300000,2854.49,14.56,1.44,5.78,245.38,28.67,1.35,1.02,48.31,85.19
84360000,2857.72,14.37,1.53,5.68,246.78,29.01,1.26,1.03,48.7,84.96
84420000,2874.6,14.71,1.48,5.75,248.78,28.84,1.57,1.34,48.88,86.49
84480000,2904.32,15.35,1.5,5.9,248.65,28.95,1.48,1.32,49.06,85.98
84540000,2860.37,14.82,1.41,5.9,250.16,29.08,1.61,1.41,48.87,85.82
84600000,2873.26,15.17,1.57,5.67,247.53,28.86,1.75,1.48,50.19,85.14
84660000,2881.13,15.01,1.49,5.74,251.47,28.5,1.54,1.39,48.06,85.86
84720000,2856.93,14.56,1.47,5.57,252.61,28.82,1.5,1.23,48.94,85.54
84780000,2876.08,14.85,1.47,5.85,250.56,28.88,1.52,1.43,48.99,85.33
84840000,2878.25,15.11,1.44,5.82,246.57,28.84,1.54,1.29,49.41,85.63
84900000,2865.48,14.68,1.53,5.88,246.25,28.83,1.4,1.16,48.38,86.01
84960000,2850.11,14.29,1.58,5.9,246.67,28.6,1.5,1.3,48.32,85.87
85020000,2877.23,14.74,1.54,5.77,247.39,28.67,1.49,1.2,48.82,85.66
85080000,2892.09,14.91,1.45,6.05,248.16,28.63,1.6,1.36,49.43,85.41
85140000,2874.97,14.75,1.48,5.84,242.96,28.91,1.39,1.21,49.18,85.85
85200000,2884.97,14.99,1.49,5.82,247.3,28.7,1.39,1.19,49.58,86.05
85260000,2896.52,15.1,1.43,5.84,249.93,28.76,1.53,1.28,49.29,86.04
85320000,2891.48,14.57,1.56,5.87,250.61,28.62,1.54,1.38,49.19,85.67
85380000,2900.21,15.08,1.57,5.89,255.37,28.86,1.64,1.35,49.66,86.4
85440000,2881.38,15.08,1.56,5.81,254.24,30.22,1.5,1.35,51.34,85.6
85500000,2893.27,15.22,1.54,5.87,248.9,30.21,1.48,1.25,50.59,85.43
85560000,2886.73,15.1,1.53,5.99,245.67,30.33,1.54,1.21,51.21,85.64
85620000,2840.87,14.22,1.47,5.74,242.31,30.21,1.39,1.25,49.63,85.79
85680000,2892.32,15.15,1.54,6.0,250.58,30.49,1.4,1.14,51.47,85.12
85740000,2887.41,14.55,1.58,5.8,254.37,29.95,1.48,1.25,50.04,85.5
85800000,2874.34,15.13,1.51,5.59,246.84,30.07,1.47,1.1,50.96,85.34
85860000,2886.87,14.88,1.52,5.97,241.48,30.4,1.54,1.29,50.62,85.4
85920000,2894.45,15.19,1.47,5.94,253.43,30.2,1.5,1.36,51.03,85.48
85980000,2902.59,15.08,1.53,5.99,246.1,30.03,1.55,1.52,50.17,85.74
86040000,2912.78,15.41,1.49,6.14,253.09,30.19,1.48,1.18,51.03,85.46
86100000,2911.15,15.58,1.53,6.05,251.5,30.27,1.56,1.37,51.4,85.81
86160000,2914.28,15.49,1.51,6.04,246.61,30.67,1.59,1.38,51.58,85.51
86220000,2902.95,15.51,1.51,5.92,248.94,30.03,1.61,1.36,52.07,85.15
86280000,2896.13,14.82,1.49,5.92,248.79,30.23,1.34,1.25,50.71,85.13
86340000,2875.01,14.99,1.54,5.75,238.74,30.11,1.66,1.34,50.2,85.56
