timestamp,S1_Pompa_RPM,S2_Corrente_A,S3_Pres_Aspirazione_bar,S4_Pres_Mandata_bar,S5_Portata_Lmin,S6_Temp_Fluido_C,S7_Vib_Cuscinetto_Ant_mms,S8_Vib_Cuscinetto_Post_mms,S9_Temp_Motore_C,S10_Efficienza_Pct
0,2844.95,14.66,1.5,5.67,246.55,30.39,1.62,1.39,51.07,83.82
60000,2853.08,14.79,1.49,5.77,246.07,30.16,1.79,1.48,50.61,83.77
120000,2864.4,15.02,1.54,5.89,238.55,29.91,1.87,1.52,50.41,84.33
180000,2867.23,14.39,1.48,5.62,249.89,30.12,1.92,1.59,50.28,84.62
240000,2882.15,15.41,1.44,5.83,248.75,29.77,1.97,1.74,52.37,84.23
300000,2845.78,14.75,1.45,5.64,243.65,30.26,1.71,1.43,50.54,83.49
360000,2861.3,14.39,1.53,5.55,247.64,30.4,1.6,1.31,50.83,84.22
420000,2833.38,14.13,1.59,5.66,247.06,30.17,1.74,1.58,51.74,83.79
480000,2882.11,15.08,1.53,5.83,245.1,29.83,1.75,1.54,51.95,84.47
540000,2879.01,15.02,1.54,5.72,242.72,30.17,1.91,1.65,51.77,84.54
600000,2861.42,14.73,1.57,5.71,247.82,30.37,1.88,1.76,51.36,84.01
660000,2863.36,14.91,1.58,5.8,250.77,30.32,1.86,1.57,51.54,84.24
720000,2834.14,14.47,1.54,5.64,244.51,30.39,1.69,1.46,50.54,84.28
780000,2854.27,14.55,1.5,5.81,244.76,29.61,1.88,1.68,50.89,83.75
840000,2892.36,15.28,1.49,5.86,250.68,30.24,1.93,1.59,51.87,83.74
900000,2884.41,15.09,1.53,5.92,250.01,30.29,1.74,1.45,51.37,84.27
960000,2845.05,14.59,1.58,5.34,245.09,30.26,1.81,1.5,49.5,84.65
1020000,2860.04,14.95,1.39,5.85,242.88,30.23,1.83,1.46,51.34,84.0
1080000,2863.63,15.07,1.57,5.46,241.79,30.24,1.85,1.56,51.71,83.67
1140000,2868.61,14.87,1.54,5.61,244.22,30.41,1.82,1.42,51.4,84.14
1200000,2875.98,14.68,1.45,5.67,250.77,30.16,1.75,1.43,51.01,84.09
1260000,2882.21,15.15,1.53,5.94,248.81,30.32,1.59,1.27,51.91,84.29
1320000,2891.7,14.93,1.54,5.96,246.13,30.59,1.84,1.62,50.53,84.22
1380000,2859.51,14.52,1.44,5.62,243.13,30.22,1.7,1.4,50.96,83.88
1440000,2869.85,15.0,1.46,5.74,253.5,30.26,1.77,1.64,50.91,84.58
1500000,2878.93,15.48,1.45,5.68,251.38,30.36,1.66,1.27,52.24,84.2
1560000,2856.22,14.79,1.5,5.68,249.33,30.51,1.83,1.68,51.44,83.83
1620000,2906.3,15.65,1.52,5.85,246.93,30.44,1.6,1.48,52.01,83.91
1680000,2862.86,14.8,1.52,5.77,240.02,30.13,1.71,1.46,50.97,84.11
1740000,2863.53,15.27,1.51,5.66,250.73,30.27,1.75,1.53,51.59,84.54
1800000,2882.4,15.22,1.56,5.93,250.37,30.28,1.82,1.68,51.32,84.34
1860000,2895.62,15.05,1.56,5.86,251.43,30.3,1.76,1.41,52.0,84.37
1920000,2893.09,15.23,1.54,5.69,250.81,30.28,1.7,1.5,52.21,84.19
1980000,2878.32,14.92,1.52,5.79,247.91,30.23,1.97,1.5,50.25,83.88
2040000,2872.83,14.93,1.5,5.6,241.71,30.32,1.62,1.27,50.97,84.22
2100000,2900.7,15.53,1.58,6.02,251.7,30.57,1.66,1.4,52.0,84.25
2160000,2898.54,15.05,1.46,5.85,250.8,30.14,1.98,1.86,51.29,84.52
2220000,2876.52,14.97,1.48,5.69,247.01,29.97,1.66,1.4,51.45,84.3
2280000,2895.56,15.33,1.48,5.87,249.93,29.99,1.9,1.61,51.6,84.58
2340000,2889.48,15.4,1.41,5.85,246.07,30.18,1.79,1.54,51.6,83.86
2400000,2888.79,14.89,1.5,5.83,251.6,30.15,1.94,1.58,51.61,83.97
2460000,2874.08,14.7,1.45,5.71,246.13,30.53,1.77,1.53,51.12,83.37
2520000,2904.32,15.33,1.5,5.9,245.19,30.13,1.87,1.47,51.86,84.32
2580000,2890.56,15.58,1.55,5.67,251.05,29.9,1.89,1.65,52.57,83.82
2640000,2904.57,15.33,1.55,5.87,249.18,31.21,1.77,1.57,52.01,83.8
2700000,2892.06,15.11,1.5,5.83,253.61,31.64,1.66,1.38,52.79,84.59
2760000,2924.64,16.02,1.49,6.1,256.34,31.37,1.84,1.48,53.85,83.85
2820000,2911.59,15.75,1.56,5.78,247.31,31.19,1.69,1.48,53.81,83.89
2880000,2910.55,15.47,1.47,5.9,251.11,31.35,2.0,1.67,52.03,84.07
2940000,2917.22,16.17,1.47,5.9,249.87,31.31,1.81,1.57,54.57,83.69
3000000,2894.7,15.15,1.61,5.99,243.92,31.53,1.91,1.69,53.48,83.8
3060000,2903.57,15.33,1.56,5.8,253.56,31.24,1.74,1.51,53.64,83.89
3120000,2909.81,15.38,1.41,5.92,252.18,31.14,1.95,1.63,53.34,84.09
3180000,2891.05,15.24,1.5,5.93,252.27,31.19,1.75,1.47,52.95,83.93
3240000,2903.13,15.51,1.5,6.05,260.94,31.16,1.8,1.46,52.81,83.77
3300000,2915.19,15.41,1.42,6.07,255.06,31.22,1.87,1.66,52.94,83.81
3360000,2920.45,15.7,1.58,5.83,250.48,31.24,1.82,1.54,54.18,83.41
3420000,2917.16,15.72,1.51,5.9,247.69,31.55,1.72,1.49,53.48,83.99
3480000,2943.1,16.16,1.52,5.84,256.53,31.42,1.75,1.47,54.74,83.15
3540000,2921.31,15.93,1.49,6.0,249.28,31.33,1.96,1.58,53.91,83.67
3600000,2935.52,15.84,1.51,6.11,252.58,31.91,1.85,1.48,53.39,83.58
3660000,2913.73,15.45,1.5,5.91,251.77,31.57,1.93,1.62,54.2,83.75
3720000,2937.6,15.9,1.53,5.93,254.32,31.27,1.88,1.59,53.33,83.76
3780000,2915.22,15.57,1.52,5.75,256.88,31.07,1.77,1.45,53.27,83.57
3840000,2935.43,15.77,1.46,5.82,254.02,31.49,2.01,1.77,54.09,83.67
3900000,2921.23,15.71,1.48,6.03,247.21,31.33,1.82,1.52,54.11,83.88
3960000,2917.23,15.85,1.5,5.95,245.94,31.18,1.91,1.57,54.75,83.1
4020000,2967.68,16.22,1.52,6.26,258.03,31.29,1.98,1.64,54.29,83.05
4080000,2937.11,16.09,1.47,5.96,253.14,31.51,1.82,1.63,54.65,83.92
4140000,2922.89,15.63,1.48,5.93,255.36,31.35,1.66,1.53,54.52,83.88
4200000,2944.88,15.8,1.53,5.89,253.12,31.23,1.76,1.6,54.05,83.65
4260000,2906.06,15.48,1.49,6.0,245.57,31.17,1.66,1.41,52.83,84.34
4320000,2932.76,15.65,1.51,5.79,247.38,31.58,1.77,1.65,53.99,83.31
4380000,2946.09,16.43,1.56,6.17,258.15,31.42,1.93,1.61,55.02,82.46
4440000,2947.31,16.35,1.57,6.14,252.64,31.42,1.85,1.64,54.63,83.01
4500000,2929.08,15.88,1.44,5.95,247.48,31.37,1.83,1.48,53.44,83.83
4560000,2916.73,15.84,1.46,6.06,253.84,31.27,1.79,1.56,53.93,83.67
4620000,2923.55,16.18,1.48,5.97,254.31,31.52,1.77,1.52,54.11,83.94
4680000,2909.05,15.16,1.54,5.78,245.89,31.41,1.85,1.61,52.44,84.23
4740000,2919.64,15.61,1.48,5.97,248.16,31.37,1.67,1.41,53.12,84.18
4800000,2920.41,15.86,1.59,5.97,258.31,31.39,2.01,1.6,53.87,83.98
4860000,2926.52,15.69,1.53,5.84,250.79,31.08,1.73,1.45,53.79,83.72
4920000,2923.3,16.13,1.52,5.89,247.51,31.63,2.03,1.74,54.2,83.57
4980000,2895.41,15.19,1.5,5.65,246.76,31.42,1.76,1.58,51.41,84.73
5040000,2951.29,15.94,1.51,5.97,249.09,31.32,1.84,1.7,53.55,83.56
5100000,2916.03,15.85,1.53,5.94,252.4,31.36,1.76,1.63,54.45,83.97
5160000,2948.46,16.26,1.43,6.09,254.56,31.34,1.81,1.45,54.51,83.63
5220000,2923.56,15.51,1.49,6.14,251.41,30.98,1.81,1.58,53.08,83.89
5280000,2929.56,16.01,1.47,5.83,250.38,31.4,1.99,1.6,54.28,83.92
5340000,2920.97,15.77,1.48,5.89,255.92,31.41,1.93,1.72,53.4,83.9
5400000,2943.86,16.27,1.54,5.96,246.1,31.43,1.76,1.52,54.33,83.37
5460000,2926.41,15.66,1.57,5.94,252.07,31.35,1.72,1.36,52.89,84.08
5520000,2928.52,15.61,1.51,6.03,255.96,31.46,1.75,1.45,54.37,83.82
5580000,2912.32,15.34,1.32,6.05,250.85,31.31,1.77,1.6,52.44,84.7
5640000,2922.95,15.63,1.55,6.03,257.49,31.32,1.73,1.44,54.3,84.0
5700000,2924.46,15.82,1.41,5.99,251.15,31.3,1.88,1.49,53.72,83.59
5760000,2927.63,15.43,1.61,6.12,255.16,31.06,1.76,1.31,53.76,83.91
5820000,2911.31,15.41,1.47,5.77,249.72,31.23,1.85,1.59,52.31,84.04
5880000,2910.38,16.0,1.44,5.86,258.08,31.43,1.77,1.54,54.71,83.52
5940000,2900.15,15.27,1.52,5.95,249.82,30.8,1.76,1.51,53.09,84.16
6000000,2915.51,15.75,1.47,5.65,253.11,31.58,1.71,1.43,54.1,84.14
6060000,2895.9,15.14,1.53,5.61,250.54,31.47,1.79,1.62,52.16,83.9
6120000,2929.67,15.89,1.5,6.14,257.16,30.99,1.83,1.59,53.37,84.11
6180000,2918.41,15.82,1.49,6.03,250.53,31.6,1.88,1.62,53.99,83.69
6240000,2905.55,15.53,1.54,5.77,253.04,32.46,1.71,1.49,53.84,83.65
6300000,2908.1,15.74,1.55,5.88,248.47,32.01,1.92,1.62,54.81,83.6
6360000,2918.92,15.77,1.55,5.84,248.91,32.15,1.78,1.53,54.5,83.86
6420000,2903.34,15.44,1.43,5.95,247.67,32.01,1.95,1.55,53.54,84.32
6480000,2909.07,15.71,1.46,5.89,248.85,31.91,1.93,1.57,53.94,83.28
6540000,2913.71,15.64,1.43,5.83,249.5,31.78,1.73,1.35,54.42,84.01
6600000,2884.6,14.71,1.42,5.77,252.58,31.69,1.79,1.5,52.78,84.18
6660000,2895.39,15.5,1.55,5.84,249.21,32.27,1.83,1.59,53.97,83.71
6720000,2880.73,15.09,1.53,5.74,249.52,31.71,2.05,1.65,54.03,83.91
6780000,2903.23,15.27,1.41,5.81,250.14,31.58,1.85,1.58,53.93,84.24
6840000,2912.7,15.94,1.45,6.09,251.77,32.33,1.67,1.44,54.48,83.76
6900000,2867.24,14.73,1.48,5.53,250.31,32.18,1.82,1.52,52.65,83.61
6960000,2900.64,15.31,1.43,5.92,248.4,31.77,1.85,1.76,53.78,83.76
7020000,2897.86,15.73,1.46,5.88,247.32,32.24,1.75,1.46,54.95,83.38
7080000,2891.02,14.91,1.52,5.88,251.27,31.89,1.68,1.4,53.02,84.62
7140000,2883.37,14.91,1.48,5.76,248.8,31.97,1.73,1.48,53.61,83.61
7200000,2861.92,14.47,1.49,5.69,246.64,31.99,1.91,1.55,52.1,84.25
7260000,2890.26,15.65,1.47,5.99,253.35,32.23,2.01,1.64,54.09,83.93
7320000,2865.76,14.63,1.6,5.51,247.51,32.1,1.9,1.54,52.81,84.35
7380000,2896.7,15.07,1.48,5.85,250.71,31.92,1.81,1.49,53.66,83.74
7440000,2882.12,15.09,1.53,5.83,249.66,32.11,1.87,1.61,53.03,83.74
7500000,2888.43,14.69,1.43,5.66,253.28,32.25,1.77,1.52,53.08,84.11
7560000,2883.49,14.99,1.51,5.85,242.73,32.12,1.88,1.56,53.27,83.56
7620000,2858.47,14.84,1.5,5.7,247.78,31.78,1.8,1.53,53.08,83.3
7680000,2871.16,14.55,1.42,5.64,247.63,31.9,1.79,1.56,52.34,84.06
7740000,2872.62,15.19,1.52,5.69,250.13,31.84,1.76,1.52,53.64,83.74
7800000,2866.18,15.18,1.58,5.81,248.01,32.18,1.76,1.4,54.21,83.78
7860000,2879.75,15.12,1.53,5.72,248.45,31.99,1.87,1.5,54.1,83.55
7920000,2881.85,15.06,1.48,5.71,250.88,32.14,2.01,1.66,52.68,84.03
7980000,2885.01,15.26,1.5,5.69,247.06,31.93,1.83,1.64,53.79,83.84
8040000,2897.02,15.37,1.56,6.09,253.73,32.15,1.73,1.31,54.39,84.16
8100000,2883.7,14.77,1.46,5.94,252.64,31.94,1.85,1.46,51.45,84.38
8160000,2865.46,14.81,1.5,5.64,246.73,31.93,1.77,1.55,53.29,83.65
8220000,2868.42,14.98,1.42,5.65,250.09,31.87,1.82,1.61,53.87,83.8
8280000,2870.29,14.99,1.48,5.67,244.61,32.03,1.74,1.4,53.37,83.68
8340000,2868.09,14.74,1.57,5.71,245.38,31.74,1.69,1.33,52.77,83.51
8400000,2867.76,14.35,1.56,5.75,245.17,32.2,1.81,1.63,52.25,83.84
8460000,2872.33,14.93,1.48,5.73,247.04,32.2,1.89,1.55,53.14,83.92
8520000,2855.85,14.79,1.47,5.74,245.6,31.84,1.86,1.55,53.5,83.17
8580000,2846.08,14.44,1.48,5.58,248.81,31.52,1.74,1.52,52.05,83.67
8640000,2861.42,14.67,1.49,5.75,248.21,31.94,1.86,1.58,53.38,83.29
8700000,2856.47,14.98,1.56,5.49,245.57,31.93,1.83,1.48,53.62,83.94
8760000,2880.3,14.96,1.43,5.66,249.7,32.03,1.6,1.38,53.07,84.22
8820000,2883.95,15.1,1.44,5.81,246.87,31.94,1.64,1.48,53.31,84.17
8880000,2879.59,15.17,1.52,5.88,249.27,32.29,1.58,1.35,54.12,83.78
8940000,2886.65,15.33,1.52,5.74,249.43,32.13,1.56,1.16,52.9,83.53
9000000,2872.81,14.87,1.46,5.65,248.59,32.2,1.71,1.41,52.46,83.89
9060000,2893.15,15.25,1.49,5.86,245.66,32.32,1.86,1.55,53.78,83.82
9120000,2883.52,15.29,1.48,5.73,243.37,32.03,1.91,1.7,52.7,83.82
9180000,2882.12,15.11,1.53,5.73,247.26,31.84,1.9,1.54,53.55,84.07
9240000,2890.68,15.34,1.47,5.76,251.07,32.05,1.81,1.48,54.77,83.39
9300000,2878.01,15.02,1.55,5.78,250.99,32.15,1.8,1.54,53.41,83.72
9360000,2904.43,15.0,1.54,5.88,249.25,32.42,1.89,1.45,53.56,83.41
9420000,2882.17,15.11,1.52,5.73,254.88,31.9,1.83,1.47,52.75,83.87
9480000,2902.5,15.47,1.51,5.92,247.83,32.08,1.76,1.57,53.75,83.93
9540000,2878.52,14.92,1.55,5.75,250.26,31.96,1.66,1.55,53.38,84.05
9600000,2893.69,15.25,1.49,5.72,250.14,31.76,1.84,1.45,53.33,84.55
9660000,2894.6,15.1,1.48,5.84,250.97,32.0,1.78,1.59,53.24,84.02
9720000,2882.93,14.85,1.57,5.8,248.89,31.86,2.02,1.8,54.07,83.49
9780000,2910.48,15.53,1.49,6.0,251.48,32.28,1.81,1.55,53.63,83.71
9840000,2897.1,15.43,1.53,5.75,249.05,32.43,1.85,1.44,54.73,83.43
9900000,2877.9,15.05,1.49,5.87,247.22,32.25,1.75,1.54,53.11,83.91
9960000,2900.92,15.43,1.46,5.81,247.39,32.36,1.61,1.28,54.28,84.13
10020000,2883.37,15.0,1.55,5.73,246.57,32.06,2.01,1.78,53.33,83.83
10080000,2878.31,15.11,1.56,5.77,248.24,32.06,1.82,1.43,53.39,83.72
10140000,2872.71,15.15,1.46,5.8,245.71,32.47,1.9,1.57,54.12,83.39
10200000,2912.86,15.23,1.48,6.02,255.64,32.6,1.84,1.51,54.17,83.75
10260000,2896.52,15.52,1.55,5.82,247.81,32.61,1.68,1.46,54.11,84.02
10320000,2900.24,15.54,1.53,5.87,251.46,32.05,1.68,1.46,54.76,83.82
10380000,2891.57,15.25,1.44,5.78,248.97,32.06,1.76,1.57,54.19,83.85
10440000,2888.62,15.12,1.6,6.06,246.75,32.34,1.76,1.46,53.73,83.76
10500000,2917.84,15.52,1.59,5.85,255.89,32.07,1.74,1.47,54.38,83.36
10560000,2914.25,15.53,1.44,6.03,253.75,32.25,1.71,1.58,53.18,83.54
10620000,2910.77,15.61,1.51,5.82,252.33,32.03,1.94,1.81,53.93,84.18
10680000,2902.28,15.15,1.4,5.96,247.03,32.35,1.88,1.79,54.46,83.94
10740000,2898.28,15.42,1.5,6.0,249.36,32.26,1.79,1.5,54.61,83.71
10800000,2903.78,15.13,1.53,5.9,248.49,32.46,1.73,1.45,53.29,84.19
10860000,2919.88,15.91,1.47,5.96,256.7,31.87,1.75,1.66,55.61,84.12
10920000,2926.11,15.72,1.55,5.88,257.37,32.03,1.73,1.49,55.25,83.17
10980000,2922.38,15.87,1.52,5.74,249.38,32.15,1.71,1.54,55.64,83.11
11040000,2938.84,16.06,1.52,6.09,250.28,32.38,1.96,1.75,54.79,83.37
11100000,2911.33,15.61,1.5,5.8,251.48,32.24,1.9,1.78,54.64,83.86
11160000,2940.26,15.95,1.53,6.01,251.67,32.45,1.83,1.61,54.66,82.87
11220000,2949.25,16.36,1.45,5.84,250.8,32.13,1.95,1.61,55.79,82.83
11280000,2924.06,15.65,1.52,5.91,252.79,31.93,1.84,1.43,53.65,84.51
11340000,2937.26,15.84,1.57,5.85,250.29,32.44,1.83,1.61,54.93,83.42
11400000,2939.07,15.94,1.55,5.97,256.78,32.18,1.67,1.41,54.53,83.18
11460000,2935.39,15.88,1.41,6.17,246.31,32.54,1.85,1.51,54.92,83.53
11520000,2917.44,15.76,1.46,5.9,252.67,32.31,1.82,1.59,54.04,83.65
11580000,2918.3,15.72,1.54,5.7,253.82,31.98,1.84,1.48,54.55,83.34
11640000,2916.47,15.72,1.55,5.75,249.51,32.24,1.9,1.66,54.78,84.17
11700000,2928.58,15.93,1.53,5.99,253.59,32.43,1.82,1.66,54.3,83.65
11760000,2929.73,15.15,1.52,5.84,250.19,32.34,1.94,1.52,53.81,83.94
11820000,2950.39,15.85,1.47,6.04,256.65,32.58,1.96,1.67,54.49,83.38
11880000,2917.8,15.71,1.43,5.96,251.57,32.2,1.71,1.41,54.31,83.38
11940000,2961.03,16.19,1.55,5.96,258.04,32.27,1.69,1.43,55.65,83.2
12000000,2930.33,15.66,1.5,6.04,259.9,32.19,2.03,1.81,53.93,83.67
12060000,2924.06,15.57,1.53,5.91,255.26,32.21,1.77,1.52,54.27,83.88
12120000,2904.8,15.3,1.38,5.88,247.95,32.16,1.62,1.51,54.15,83.9
12180000,2964.67,16.24,1.57,5.96,254.88,32.32,1.79,1.47,56.15,83.17
12240000,2919.86,15.72,1.49,5.87,248.7,32.56,1.93,1.63,54.02,83.24
12300000,2915.51,15.44,1.48,6.09,249.09,32.64,1.85,1.45,53.66,83.69
12360000,2934.53,16.11,1.55,6.01,251.63,31.97,1.84,1.65,54.67,83.8
12420000,2905.45,15.28,1.44,5.84,245.1,32.21,1.92,1.64,54.39,83.83
12480000,2957.53,16.4,1.51,6.13,262.01,32.44,1.77,1.32,56.68,82.59
12540000,2920.44,15.89,1.48,5.92,256.36,32.18,1.81,1.41,54.16,83.89
12600000,2923.4,15.99,1.5,5.77,249.67,32.65,1.75,1.47,54.9,84.01
12660000,2933.9,15.96,1.54,5.95,256.24,32.47,1.87,1.67,54.92,83.26
12720000,2924.12,15.56,1.49,5.9,253.62,32.26,1.86,1.67,54.18,83.65
12780000,2949.68,16.52,1.52,5.97,253.69,32.66,1.78,1.52,55.21,83.83
12840000,2926.2,15.67,1.48,6.07,249.32,32.61,1.6,1.34,53.66,83.72
12900000,2917.43,15.6,1.58,5.82,248.39,31.96,2.02,1.59,54.42,84.02
12960000,2918.36,15.42,1.47,5.98,252.48,32.76,1.86,1.71,54.64,83.55
13020000,2913.36,15.66,1.55,5.91,247.12,32.52,1.93,1.68,54.53,83.28
13080000,2903.31,15.54,1.55,6.09,248.18,32.25,2.07,1.86,54.02,83.61
13140000,2936.28,16.02,1.49,6.1,247.9,31.75,1.79,1.56,54.62,83.78
13200000,2919.47,15.7,1.44,6.01,246.67,32.65,1.75,1.37,54.71,83.33
13260000,2919.04,15.65,1.51,6.1,246.71,32.25,1.69,1.45,54.78,83.13
13320000,2858.84,14.57,1.5,5.71,247.01,32.03,1.86,1.55,52.72,84.07
13380000,2925.66,15.7,1.47,6.15,252.42,32.26,1.85,1.51,54.45,83.17
13440000,2886.32,15.29,1.46,5.78,248.47,32.02,1.91,1.71,53.65,83.67
13500000,2896.28,15.37,1.53,5.91,249.02,31.93,1.76,1.53,54.16,84.15
13560000,2919.86,15.66,1.41,5.69,252.84,31.78,1.95,1.55,53.8,83.29
13620000,2915.43,15.69,1.38,5.83,246.81,31.96,1.67,1.44,54.73,83.72
13680000,2888.74,15.36,1.41,5.95,247.06,32.15,1.77,1.57,53.78,83.74
13740000,2890.53,15.23,1.51,5.75,249.44,32.03,1.84,1.62,53.75,83.79
13800000,2894.15,15.2,1.49,5.94,256.24,31.89,1.79,1.45,53.61,84.26
13860000,2919.51,15.51,1.54,5.88,254.48,31.92,1.84,1.63,54.01,84.22
13920000,2863.07,14.74,1.56,5.8,244.37,31.76,1.78,1.58,52.58,83.75
13980000,2903.66,15.48,1.51,5.85,249.1,32.51,1.96,1.73,54.3,83.81
14040000,2881.02,15.22,1.52,5.74,244.21,31.87,1.9,1.7,53.84,84.02
14100000,2890.42,14.84,1.54,5.84,249.71,32.27,1.81,1.48,53.0,83.86
14160000,2879.3,15.18,1.45,5.84,245.67,32.12,1.78,1.5,53.96,84.12
14220000,2904.59,15.13,1.51,5.75,250.65,31.62,1.63,1.33,53.37,84.06
14280000,2873.91,15.07,1.49,5.83,251.45,31.75,1.75,1.57,53.33,83.57
14340000,2892.98,15.47,1.5,5.72,252.06,31.85,1.74,1.49,54.38,83.66
14400000,2875.3,15.15,1.48,5.92,244.58,32.0,1.72,1.43,53.23,83.71
14460000,2887.84,15.12,1.56,5.7,248.96,32.35,2.05,1.81,54.28,83.85
14520000,2880.8,14.75,1.55,5.65,254.02,32.1,1.85,1.63,53.78,83.96
14580000,2870.73,15.08,1.53,5.78,246.27,31.96,1.76,1.52,52.8,83.64
14640000,2895.62,15.39,1.45,5.88,248.23,31.76,1.72,1.35,53.63,83.41
14700000,2888.41,15.24,1.51,5.83,249.99,32.1,1.78,1.53,54.1,83.74
14760000,2908.1,15.47,1.56,5.92,247.12,31.94,1.85,1.51,53.4,83.98
14820000,2894.02,15.43,1.61,5.94,253.87,32.11,1.63,1.26,53.58,83.76
14880000,2887.85,15.19,1.46,5.73,245.41,31.92,1.76,1.51,53.74,83.53
14940000,2895.74,15.31,1.47,5.79,247.18,32.04,1.83,1.53,53.07,83.6
15000000,2894.73,15.46,1.58,5.81,251.46,31.91,1.7,1.4,52.86,84.56
15060000,2884.12,15.32,1.5,5.88,248.5,31.8,1.8,1.53,52.67,84.05
15120000,2868.06,14.93,1.53,5.72,246.6,32.61,1.78,1.51,53.69,83.51
15180000,2883.8,15.17,1.5,5.66,254.0,31.99,1.85,1.47,53.99,84.14
15240000,2885.37,14.74,1.51,5.81,245.7,32.2,1.69,1.64,53.45,83.57
15300000,2887.12,15.44,1.5,5.87,245.56,32.52,1.83,1.49,53.96,83.89
15360000,2896.11,15.37,1.53,5.75,250.72,31.95,1.96,1.57,53.97,83.89
15420000,2869.57,14.68,1.39,5.8,248.79,32.0,1.56,1.42,52.68,83.76
15480000,2862.03,14.61,1.54,5.64,247.55,31.71,1.9,1.59,52.19,83.75
15540000,2886.21,15.19,1.56,5.74,247.58,31.96,1.87,1.47,53.71,83.89
15600000,2882.63,15.23,1.57,5.69,247.4,31.98,1.86,1.52,52.37,83.98
15660000,2835.02,14.63,1.46,5.6,249.43,32.25,1.93,1.65,51.95,83.68
15720000,2887.51,15.01,1.57,5.73,253.02,32.0,1.75,1.54,53.22,84.28
15780000,2895.5,15.61,1.58,5.79,248.68,32.18,2.06,1.74,54.43,83.8
15840000,2859.34,14.46,1.47,5.58,247.39,32.1,1.66,1.47,52.76,83.53
15900000,2886.94,15.38,1.49,5.81,249.95,32.09,2.02,1.72,54.43,83.69
15960000,2859.82,14.78,1.58,5.62,244.2,31.56,1.74,1.49,53.55,83.96
16020000,2884.56,15.2,1.49,5.76,249.68,32.17,1.88,1.56,54.07,83.66
16080000,2886.61,15.3,1.53,5.79,246.1,31.74,1.9,1.68,53.2,83.8
16140000,2873.26,14.85,1.45,5.91,249.81,32.16,1.82,1.48,53.7,83.2
16200000,2874.36,15.17,1.59,6.09,249.54,31.77,1.84,1.63,53.77,83.79
16260000,2867.57,15.06,1.57,5.85,246.29,32.14,2.03,1.89,53.46,83.69
16320000,2885.04,14.93,1.55,5.75,249.44,32.4,1.67,1.52,53.31,83.98
16380000,2873.69,14.68,1.49,5.84,241.17,32.4,1.62,1.38,53.44,83.34
16440000,2886.82,15.42,1.47,5.87,252.67,31.92,1.7,1.44,53.51,84.22
16500000,2859.23,14.73,1.56,5.83,247.86,31.71,1.91,1.6,53.61,83.72
16560000,2865.39,15.23,1.48,5.71,247.24,31.73,1.78,1.65,53.44,83.86
16620000,2884.51,15.33,1.44,5.71,250.75,31.56,1.85,1.58,54.31,83.28
16680000,2883.0,14.77,1.51,5.7,247.94,31.8,1.83,1.39,52.72,84.02
16740000,2876.08,14.73,1.35,5.8,245.91,31.96,2.0,1.71,52.73,83.67
16800000,2855.02,14.87,1.54,5.72,250.08,32.28,1.84,1.56,52.26,84.41
16860000,2880.59,15.21,1.48,5.8,252.23,32.23,1.94,1.81,54.34,83.68
16920000,2863.9,15.18,1.56,5.8,245.2,32.12,1.93,1.66,53.52,83.19
16980000,2896.85,15.35,1.53,5.94,248.55,31.94,1.66,1.36,52.86,84.51
17040000,2856.63,14.59,1.44,5.6,244.47,31.4,1.61,1.48,52.54,84.1
17100000,2888.63,14.97,1.51,5.75,248.57,31.59,1.84,1.59,52.3,84.34
17160000,2901.12,15.74,1.48,5.85,251.98,31.47,1.72,1.53,54.28,84.22
17220000,2897.69,15.49,1.58,6.0,251.23,31.53,1.68,1.33,53.38,84.21
17280000,2861.79,14.84,1.37,5.55,242.95,31.3,1.59,1.21,52.48,83.58
17340000,2868.73,15.19,1.58,5.8,248.27,31.12,1.64,1.36,52.53,83.89
17400000,2881.02,14.94,1.56,5.79,248.41,31.06,1.61,1.19,52.57,84.07
17460000,2901.46,15.65,1.56,5.98,248.95,31.14,1.83,1.51,53.98,84.14
17520000,2882.45,15.15,1.49,5.75,251.11,31.34,1.87,1.67,52.56,83.54
17580000,2924.31,15.76,1.56,6.1,245.7,31.17,1.69,1.43,53.18,83.78
17640000,2879.63,15.21,1.54,6.01,249.14,31.44,1.62,1.42,53.56,83.89
17700000,2914.65,15.71,1.48,6.01,251.92,31.05,1.99,1.8,53.44,83.55
17760000,2880.42,14.95,1.49,5.72,251.44,31.48,1.88,1.61,52.72,84.12
17820000,2910.82,15.42,1.57,5.74,249.88,31.4,1.9,1.7,53.67,83.73
17880000,2892.96,14.8,1.52,5.73,244.22,31.53,2.04,2.02,51.91,84.64
17940000,2898.09,15.31,1.53,5.8,249.22,31.55,1.71,1.35,53.08,84.09
18000000,2900.23,15.14,1.55,5.94,244.93,31.04,1.71,1.54,52.92,84.39
18060000,2903.88,15.45,1.43,5.94,253.91,31.32,1.76,1.4,53.31,83.76
18120000,2891.21,15.31,1.44,5.74,251.27,31.21,1.84,1.56,53.43,84.0
18180000,2889.88,15.15,1.56,5.75,247.21,31.42,1.89,1.7,52.81,84.16
18240000,2885.89,15.31,1.5,5.83,241.75,31.24,1.94,1.72,53.63,84.03
18300000,2913.25,15.63,1.57,5.77,248.7,31.43,1.72,1.33,54.09,83.52
18360000,2899.8,15.52,1.54,5.82,252.99,31.35,1.73,1.3,53.77,83.86
18420000,2923.64,15.79,1.41,5.8,253.14,31.22,1.77,1.6,53.32,83.94
18480000,2919.64,16.01,1.48,6.04,248.8,31.23,1.98,1.74,54.11,83.52
18540000,2907.23,15.73,1.45,6.13,252.15,31.31,2.01,1.65,53.9,83.45
18600000,2919.3,15.83,1.53,6.04,250.91,31.11,1.91,1.82,55.05,82.93
18660000,2914.14,15.63,1.43,6.11,255.45,31.21,1.79,1.47,53.94,83.35
18720000,2916.8,15.56,1.36,5.93,253.92,31.0,1.83,1.7,53.21,83.72
18780000,2917.73,15.87,1.43,5.99,254.04,31.29,1.85,1.48,54.1,83.92
18840000,2934.44,16.16,1.47,6.26,248.82,31.25,1.91,1.62,54.07,83.94
18900000,2941.99,15.99,1.49,6.04,251.02,31.39,1.76,1.41,54.55,83.56
18960000,2929.42,15.82,1.47,6.02,254.43,31.43,1.84,1.47,53.98,84.09
19020000,2916.32,15.4,1.51,5.96,254.14,31.47,1.7,1.44,52.89,84.0
19080000,2914.43,15.67,1.57,5.66,254.04,31.34,1.7,1.43,53.4,83.65
19140000,2923.17,15.92,1.51,5.92,249.59,31.33,1.96,1.8,53.36,83.71
19200000,2949.9,16.28,1.51,6.15,257.22,31.57,1.84,1.47,54.68,83.58
19260000,2931.67,15.77,1.47,5.95,254.24,31.6,1.63,1.43,54.29,83.24
19320000,2923.84,15.63,1.43,5.97,254.77,31.36,1.72,1.44,53.23,84.01
19380000,2935.24,15.94,1.49,5.95,254.62,31.32,1.7,1.4,54.11,83.62
19440000,2923.01,15.53,1.48,5.83,252.61,31.47,1.72,1.37,53.25,83.39
19500000,2921.4,15.5,1.52,6.13,257.72,31.28,1.77,1.48,53.5,83.57
19560000,2943.32,15.93,1.55,6.13,253.28,31.46,1.99,1.63,54.23,83.42
19620000,2912.87,15.43,1.54,5.84,248.47,31.54,1.88,1.6,53.15,83.22
19680000,2918.61,15.62,1.53,5.79,250.33,31.35,1.78,1.54,53.42,83.64
19740000,2920.57,15.61,1.44,6.09,252.3,31.03,1.64,1.36,53.85,83.44
19800000,2914.6,15.57,1.52,5.96,249.41,31.35,1.88,1.65,53.24,83.94
19860000,2934.43,15.6,1.51,6.05,245.23,31.8,1.99,1.58,53.04,83.57
19920000,2914.54,15.38,1.48,5.91,252.0,31.4,1.79,1.38,54.01,83.66
19980000,2935.46,15.88,1.43,5.94,250.27,31.35,1.74,1.38,53.48,84.13
20040000,2920.22,15.57,1.47,5.76,256.13,31.17,1.73,1.5,53.82,83.81
20100000,2943.59,16.32,1.47,6.14,258.08,31.48,2.19,1.71,55.07,83.3
20160000,2925.0,15.79,1.47,5.99,250.56,31.56,1.95,1.65,54.73,83.78
20220000,2926.32,15.63,1.47,6.03,255.57,31.54,1.89,1.59,53.17,83.93
20280000,2905.93,15.48,1.49,6.1,248.82,31.31,1.62,1.34,53.36,83.55
20340000,2913.84,15.43,1.52,5.7,248.04,31.47,1.95,1.51,53.12,84.16
20400000,2931.14,15.89,1.52,5.94,249.96,31.4,1.79,1.6,54.33,83.46
20460000,2949.73,16.36,1.49,6.1,249.96,31.44,1.96,1.71,54.49,83.8
20520000,2935.45,15.88,1.49,6.21,251.52,31.55,1.97,1.7,54.32,83.7
20580000,2931.15,15.98,1.52,5.96,253.96,30.94,1.77,1.44,54.08,83.71
20640000,2948.67,15.87,1.52,6.06,252.94,29.74,1.91,1.46,51.91,83.74
20700000,2912.88,15.63,1.57,5.75,250.8,30.52,1.97,1.78,52.69,84.03
20760000,2923.85,15.61,1.44,5.88,254.38,30.26,1.71,1.3,52.58,84.12
20820000,2937.22,16.01,1.54,6.05,253.32,30.18,1.71,1.39,53.2,84.14
20880000,2912.7,15.74,1.54,5.9,248.21,30.4,1.84,1.57,53.5,83.69
20940000,2888.73,15.4,1.48,5.8,254.0,30.33,1.89,1.6,51.83,83.72
21000000,2897.1,15.52,1.44,5.89,250.98,30.15,1.66,1.44,51.8,84.2
21060000,2924.68,15.7,1.45,6.07,254.46,30.34,2.05,1.69,51.74,84.3
21120000,2911.44,15.65,1.47,5.84,252.4,30.0,1.94,1.51,52.28,83.93
21180000,2898.85,15.58,1.51,6.03,246.38,29.92,1.92,1.66,51.7,84.33
21240000,2919.48,15.88,1.48,5.85,250.88,30.17,1.94,1.65,53.7,83.48
21300000,2892.26,15.45,1.48,5.92,251.05,30.26,1.89,1.51,52.78,84.1
21360000,2926.29,15.52,1.45,5.71,251.55,29.9,1.72,1.37,51.87,83.97
21420000,2900.95,15.7,1.51,5.71,254.55,29.98,1.72,1.31,52.55,84.0
21480000,2905.11,15.47,1.56,6.02,249.39,30.54,1.76,1.5,51.41,84.39
21540000,2895.93,14.92,1.47,5.93,249.57,30.48,1.72,1.51,51.46,84.61
21600000,2934.56,15.67,1.51,6.04,249.71,30.15,1.81,1.5,52.07,83.54
21660000,2880.96,15.07,1.51,5.79,244.57,30.2,1.78,1.59,51.92,84.56
21720000,2886.79,15.26,1.53,5.86,242.58,30.1,1.82,1.54,52.09,84.62
21780000,2903.42,15.62,1.44,5.8,249.03,30.36,1.89,1.57,51.27,83.98
21840000,2880.09,15.14,1.44,5.88,249.68,30.33,1.92,1.66,51.02,84.72
21900000,2896.21,15.39,1.42,6.01,251.22,30.23,1.82,1.67,52.8,83.74
21960000,2877.69,14.75,1.49,5.87,247.49,29.82,1.82,1.58,50.94,84.5
22020000,2883.68,15.34,1.48,5.83,247.51,30.38,1.86,1.54,51.38,84.71
22080000,2879.43,14.83,1.5,5.79,246.28,30.54,1.74,1.56,50.11,84.58
22140000,2883.93,15.33,1.53,5.79,251.13,30.02,1.94,1.5,52.71,84.07
22200000,2877.68,15.14,1.54,5.72,247.52,30.26,1.97,1.77,52.0,83.82
22260000,2867.65,14.93,1.6,5.7,246.43,30.33,1.75,1.56,51.26,83.99
22320000,2902.89,15.55,1.43,5.87,246.59,30.56,1.79,1.72,52.29,83.91
22380000,2893.22,15.35,1.42,5.76,250.32,30.18,1.84,1.54,52.99,84.15
22440000,2872.39,15.13,1.52,5.92,245.89,30.19,1.54,1.29,51.93,83.85
22500000,2865.65,15.02,1.54,5.63,242.85,30.47,1.89,1.46,51.2,84.18
22560000,2855.38,14.66,1.41,5.5,248.05,30.64,1.81,1.63,51.72,84.34
22620000,2894.76,15.33,1.51,5.81,248.96,30.36,1.79,1.43,51.52,83.98
22680000,2889.14,14.96,1.5,5.76,252.18,30.38,1.83,1.64,50.61,84.4
22740000,2871.53,14.73,1.54,5.69,245.24,30.31,1.83,1.57,51.47,83.99
22800000,2886.87,15.31,1.55,5.71,251.05,30.04,2.02,1.72,52.13,84.61
22860000,2879.25,15.1,1.45,5.62,248.17,30.15,1.87,1.53,51.23,84.26
22920000,2849.3,14.52,1.57,5.41,242.17,30.28,1.81,1.49,50.66,84.43
22980000,2861.38,14.73,1.55,5.73,247.89,29.99,1.8,1.49,51.6,84.05
23040000,2851.46,14.64,1.51,5.78,245.27,30.28,1.78,1.34,50.76,84.41
23100000,2879.1,14.67,1.52,5.87,250.37,30.13,1.82,1.51,51.21,84.26
23160000,2874.75,14.9,1.39,5.68,246.37,30.01,1.86,1.54,52.11,84.31
23220000,2878.48,15.15,1.53,5.73,251.35,30.06,1.84,1.47,51.29,84.61
23280000,2880.34,15.14,1.49,5.61,250.86,30.16,1.87,1.56,51.19,84.44
23340000,2889.85,15.13,1.44,5.79,251.35,29.8,1.74,1.54,52.03,84.19
23400000,2846.7,14.3,1.67,5.6,246.36,30.06,1.92,1.7,51.06,84.39
23460000,2861.27,14.97,1.5,5.98,251.19,30.46,1.78,1.49,51.71,83.64
23520000,2881.92,15.26,1.42,5.93,250.85,30.42,1.86,1.48,52.23,84.0
23580000,2864.73,14.76,1.56,5.8,250.87,30.36,1.81,1.6,51.09,83.66
23640000,2844.66,14.45,1.48,5.65,245.08,30.23,1.82,1.63,50.63,83.39
23700000,2882.96,15.01,1.52,5.78,245.36,30.52,1.76,1.45,52.3,84.09
23760000,2856.29,14.98,1.42,5.96,247.26,29.97,1.89,1.55,51.46,84.07
23820000,2888.59,14.88,1.49,5.83,249.69,30.14,1.72,1.5,50.99,84.73
23880000,2873.02,15.46,1.47,5.87,251.67,30.17,1.99,1.71,52.19,84.25
23940000,2826.49,14.09,1.48,5.55,239.57,30.35,1.81,1.58,49.78,84.65
24000000,2866.14,15.29,1.44,5.54,246.52,30.06,1.75,1.72,52.39,83.83
24060000,2881.56,15.1,1.52,5.87,247.5,30.25,1.77,1.58,51.76,83.56
24120000,2901.79,15.57,1.43,5.74,247.15,30.26,1.98,1.69,52.2,84.36
24180000,2899.96,15.47,1.54,5.83,252.94,30.23,1.8,1.59,51.77,84.28
24240000,2867.24,14.8,1.53,5.73,246.63,28.43,1.94,1.55,50.34,83.85
24300000,2869.47,15.03,1.48,5.74,245.58,28.88,1.75,1.42,49.53,84.24
24360000,2885.81,14.86,1.55,5.87,252.54,28.92,1.84,1.51,49.26,84.54
24420000,2865.98,14.87,1.58,5.66,247.1,28.94,1.49,1.31,50.67,83.58
24480000,2882.31,14.67,1.48,5.85,248.05,28.84,1.62,1.52,49.7,84.69
24540000,2870.46,14.7,1.56,5.79,249.39,28.76,1.8,1.51,48.63,84.73
24600000,2901.57,15.04,1.49,6.08,254.29,29.03,1.93,1.62,49.71,84.38
24660000,2893.56,15.6,1.52,5.82,245.07,28.76,1.86,1.51,49.93,84.75
24720000,2904.34,15.69,1.44,5.95,254.55,28.91,1.73,1.44,50.38,85.0
24780000,2901.55,15.36,1.46,5.92,245.51,29.35,1.77,1.56,50.62,84.5
24840000,2896.04,15.19,1.42,5.89,251.46,28.59,1.7,1.43,50.5,84.56
24900000,2891.86,15.13,1.57,5.77,252.36,28.8,1.87,1.67,50.3,84.2
24960000,2888.16,15.32,1.51,5.7,249.71,29.12,1.82,1.43,50.47,84.26
25020000,2888.62,15.25,1.57,5.99,246.29,28.93,1.8,1.65,51.28,84.41
25080000,2897.63,15.47,1.59,5.9,249.19,29.01,1.79,1.55,50.6,84.72
25140000,2875.6,15.24,1.5,5.57,247.49,29.16,1.72,1.57,50.74,84.42
25200000,2872.01,14.9,1.52,5.68,247.98,28.85,1.83,1.7,49.44,84.55
25260000,2905.4,15.28,1.49,5.74,250.7,28.82,1.98,1.68,49.82,84.13
25320000,2886.37,15.53,1.5,5.94,250.07,28.75,1.9,1.55,50.84,84.27
25380000,2901.15,15.32,1.5,5.71,250.28,28.67,1.66,1.37,50.43,84.4
25440000,2908.06,15.44,1.48,5.93,249.47,28.63,1.84,1.51,51.24,84.32
25500000,2930.16,15.99,1.47,5.96,254.91,28.23,1.7,1.58,51.13,83.67
25560000,2931.94,15.69,1.57,6.06,246.91,28.87,1.8,1.56,51.03,84.1
25620000,2871.7,14.85,1.45,5.61,252.26,28.51,1.82,1.58,50.07,84.52
25680000,2929.08,15.48,1.47,6.07,255.33,29.04,1.84,1.63,51.12,84.52
25740000,2910.33,15.73,1.51,5.88,252.91,29.13,1.74,1.55,50.61,84.37
25800000,2892.1,15.25,1.51,5.64,252.45,28.67,1.73,1.37,50.61,83.95
25860000,2932.49,15.72,1.44,6.05,247.71,28.68,1.86,1.56,50.87,84.49
25920000,2889.8,15.61,1.53,5.78,253.29,28.87,1.67,1.32,50.75,84.63
25980000,2912.66,15.72,1.46,5.99,252.14,29.06,1.81,1.54,51.38,84.93
26040000,2910.38,15.6,1.48,5.78,250.72,28.89,1.9,1.69,51.61,84.24
26100000,2892.81,15.31,1.43,5.82,246.98,28.66,1.92,1.64,49.96,84.53
26160000,2892.95,15.11,1.44,5.96,248.85,28.7,1.7,1.44,51.52,83.83
26220000,2914.24,15.46,1.51,5.91,257.89,28.73,1.71,1.51,51.25,84.0
26280000,2886.23,15.54,1.45,5.93,256.05,28.6,1.85,1.51,51.04,84.63
26340000,2937.03,15.99,1.56,5.99,252.37,28.68,1.78,1.55,50.95,83.96
26400000,2922.33,15.94,1.42,6.12,252.13,28.61,1.62,1.38,51.17,84.25
26460000,2921.28,15.72,1.44,6.02,248.18,28.92,1.86,1.66,50.73,83.96
26520000,2942.64,16.04,1.48,6.1,250.94,28.74,1.84,1.55,51.41,84.12
26580000,2936.29,15.81,1.51,6.17,252.64,28.77,1.9,1.72,51.41,83.84
26640000,2940.78,16.23,1.49,5.96,258.18,28.61,1.79,1.78,52.08,83.5
26700000,2929.16,15.8,1.48,6.09,254.7,28.93,1.94,1.77,50.31,84.89
26760000,2916.38,15.36,1.47,6.02,249.28,28.54,1.82,1.48,50.24,84.34
26820000,2946.46,16.08,1.44,5.98,253.37,28.84,1.91,1.69,51.98,83.17
26880000,2944.38,16.42,1.47,5.87,252.19,29.29,1.94,1.63,52.37,83.19
26940000,2926.71,15.59,1.45,5.98,253.52,28.65,1.78,1.55,50.72,84.23
27000000,2927.16,15.88,1.52,6.01,250.34,29.28,1.92,1.71,51.21,84.1
27060000,2916.54,15.54,1.6,5.67,254.13,28.96,1.72,1.43,51.96,84.04
27120000,2940.69,16.09,1.53,5.95,249.4,28.93,1.83,1.51,52.03,83.96
27180000,2940.19,15.94,1.45,5.97,249.67,28.5,1.9,1.56,51.04,84.23
27240000,2954.26,16.0,1.56,6.08,258.44,28.72,1.69,1.4,51.55,83.9
27300000,2940.76,15.9,1.46,5.97,254.28,28.39,1.81,1.6,50.39,84.43
27360000,2925.24,15.47,1.46,5.85,252.68,28.5,1.83,1.54,50.78,84.03
27420000,2939.82,15.81,1.51,5.97,247.53,29.15,1.83,1.54,51.45,84.51
27480000,2919.86,15.54,1.45,5.97,253.57,28.85,1.86,1.61,50.89,84.15
27540000,2925.27,16.08,1.53,5.75,252.63,28.82,1.66,1.35,51.36,83.71
27600000,2910.93,15.47,1.49,5.82,251.36,28.54,1.72,1.49,50.86,84.39
27660000,2914.38,15.06,1.41,5.78,250.19,28.78,1.83,1.45,50.65,83.55
27720000,2957.13,16.2,1.52,6.14,251.81,28.74,1.85,1.49,51.07,83.79
27780000,2972.81,16.48,1.46,6.11,258.44,28.53,1.97,1.78,52.08,83.31
27840000,1463.83,2.32,1.58,1.4,134.91,26.19,0.9,0.73,29.06,89.25
27900000,1457.41,1.97,1.61,1.34,128.85,26.1,1.0,0.8,29.1,88.34
27960000,1459.31,2.2,1.58,1.48,118.63,26.37,0.97,0.8,29.41,88.67
28020000,1457.38,2.41,1.64,1.31,126.48,26.02,1.12,0.94,29.5,89.02
28080000,1452.74,2.23,1.59,1.31,121.76,25.95,1.0,0.83,28.86,88.8
28140000,1463.94,2.12,1.6,1.43,130.59,26.6,0.96,0.9,29.02,89.02
28200000,1447.47,2.13,1.6,1.31,126.17,26.52,1.18,1.04,29.09,88.92
28260000,1466.94,2.0,1.61,1.43,129.32,26.31,1.12,0.81,29.25,88.65
28320000,1463.43,1.95,1.59,1.55,129.95,26.31,0.9,0.84,28.84,88.66
28380000,1450.38,1.94,1.58,1.53,127.72,26.08,1.06,1.06,28.17,88.86
28440000,1460.23,2.25,1.68,1.49,127.32,26.55,0.97,0.77,28.56,88.84
28500000,1448.53,2.09,1.58,1.36,124.32,26.44,0.97,0.73,29.47,89.23
28560000,1459.21,2.24,1.62,1.23,124.64,26.42,0.97,0.84,30.14,89.15
28620000,1448.14,2.32,1.56,1.39,123.04,26.3,1.08,0.84,29.35,88.42
28680000,1472.69,2.53,1.6,1.25,121.35,26.5,0.97,0.94,30.04,88.85
28740000,1448.15,2.01,1.59,1.3,118.77,26.04,1.09,0.96,29.39,88.39
28800000,1442.62,1.9,1.64,1.39,128.1,26.68,1.17,1.0,28.69,88.51
28860000,1461.51,2.04,1.64,1.39,129.35,26.51,1.21,1.03,29.4,88.4
28920000,1453.1,2.28,1.53,1.55,125.24,26.25,0.92,0.78,29.81,89.02
28980000,1452.32,2.13,1.6,1.35,123.89,26.44,1.06,0.99,29.07,88.2
29040000,1457.5,2.65,1.58,1.48,128.42,26.32,1.16,1.08,30.0,88.53
29100000,1447.85,2.19,1.65,1.31,125.43,26.39,1.03,0.82,29.18,88.79
29160000,1448.58,2.45,1.65,1.29,127.65,26.5,1.04,0.79,29.03,88.78
29220000,1434.09,2.28,1.55,1.22,125.67,26.63,1.08,1.0,30.1,88.24
29280000,1453.96,2.02,1.54,1.58,125.97,26.41,1.04,0.88,29.0,89.28
29340000,1442.12,2.35,1.64,1.23,125.01,26.53,0.99,0.87,29.52,89.01
29400000,1446.42,2.31,1.53,1.14,126.07,26.58,1.21,1.1,29.1,88.76
29460000,1461.0,2.61,1.61,1.29,126.67,26.25,0.95,0.82,29.25,88.86
29520000,1440.32,2.24,1.56,1.3,120.02,26.72,1.14,0.89,29.33,88.41
29580000,1447.74,2.37,1.58,1.18,120.78,26.47,0.7,0.55,29.38,88.72
29640000,1441.74,2.51,1.57,1.35,121.57,26.23,1.07,0.93,29.58,88.61
29700000,1441.95,2.11,1.62,1.11,124.28,26.75,0.97,0.66,28.82,89.16
29760000,1451.05,2.12,1.63,1.4,118.53,26.07,1.08,0.87,29.16,88.75
29820000,1450.18,2.01,1.58,1.46,121.87,26.55,0.94,0.74,28.99,88.79
29880000,1443.61,1.98,1.62,1.26,123.39,26.06,1.21,1.03,29.07,88.61
29940000,1433.9,2.24,1.62,1.3,125.08,26.76,1.08,0.92,29.96,88.59
30000000,1460.11,2.3,1.66,1.38,124.82,26.22,1.02,0.82,30.17,88.67
30060000,1433.6,2.6,1.6,1.24,117.42,26.7,1.16,0.85,30.11,88.34
30120000,1450.32,2.52,1.62,1.33,125.76,26.64,1.03,0.97,29.63,89.16
30180000,1450.58,2.41,1.68,1.3,128.14,26.57,1.05,0.98,29.19,88.96
30240000,1448.28,2.47,1.6,1.35,127.55,26.36,1.12,0.96,28.77,88.44
30300000,1442.22,1.92,1.56,1.44,126.62,26.46,1.07,0.94,27.53,89.36
30360000,1434.06,2.43,1.56,1.27,120.23,26.33,0.85,0.69,29.63,88.7
30420000,1459.8,2.16,1.67,1.43,128.17,25.92,1.09,0.99,28.72,89.15
30480000,1462.89,2.36,1.5,1.24,125.04,26.41,1.15,0.9,28.89,88.96
30540000,1439.97,2.12,1.62,1.39,122.84,26.33,1.1,0.99,29.67,88.38
30600000,1440.1,1.89,1.59,1.35,119.34,26.41,1.21,1.01,28.71,88.55
30660000,1441.67,2.15,1.66,1.29,123.62,26.11,0.99,0.84,29.28,89.1
30720000,1437.61,2.14,1.6,1.13,123.5,26.19,1.16,0.99,28.23,88.98
30780000,1465.86,2.16,1.67,1.42,126.65,26.4,1.01,0.88,29.52,89.04
30840000,1440.82,2.25,1.61,1.3,126.01,26.53,0.98,0.88,29.23,88.84
30900000,1441.09,2.25,1.64,1.28,123.52,26.75,0.88,0.78,29.54,88.32
30960000,1437.78,2.27,1.63,1.2,122.15,26.42,0.98,0.92,29.4,89.04
31020000,1451.4,2.35,1.71,1.45,125.07,26.81,0.95,0.8,30.16,88.73
31080000,1436.22,2.28,1.64,1.44,124.55,26.1,0.98,0.87,29.54,88.84
31140000,1430.8,2.5,1.59,1.33,130.9,26.44,1.14,1.02,29.05,88.98
31200000,1458.66,2.28,1.64,1.46,125.13,26.32,1.12,0.98,29.09,89.13
31260000,1443.42,2.48,1.61,1.33,126.62,26.68,1.13,1.03,30.46,88.28
31320000,1439.38,2.24,1.59,1.36,126.56,26.59,0.82,0.83,29.29,89.16
31380000,1441.12,2.46,1.66,1.43,118.97,26.5,0.96,0.81,28.33,88.89
31440000,1435.23,2.31,1.58,1.31,115.96,24.59,0.98,0.98,26.93,89.1
31500000,1430.67,2.47,1.6,1.09,121.96,24.56,1.06,0.9,27.53,88.88
31560000,1440.11,2.16,1.59,1.35,126.18,24.53,1.0,0.91,28.06,89.32
31620000,1445.22,2.28,1.58,1.3,131.54,24.67,1.0,0.87,27.1,89.51
31680000,1443.7,2.5,1.66,1.5,124.8,24.7,1.04,1.01,27.56,88.96
31740000,1432.5,2.28,1.57,1.4,123.59,24.91,1.02,0.93,27.71,89.26
31800000,1447.31,2.44,1.57,1.22,125.65,24.89,1.0,0.95,27.36,89.56
31860000,1450.66,2.22,1.63,1.29,124.15,24.31,0.97,1.04,27.46,89.08
31920000,1456.03,2.49,1.64,1.39,128.88,24.06,1.22,0.89,27.08,89.39
31980000,1435.94,2.06,1.6,1.18,121.58,24.57,0.95,0.81,27.21,89.31
32040000,1439.73,1.79,1.57,1.38,127.4,24.77,1.07,0.78,26.97,88.91
32100000,1454.23,2.04,1.61,1.22,127.15,24.46,1.09,0.86,26.62,89.21
32160000,1449.54,2.05,1.62,1.49,126.07,24.53,0.99,0.89,26.84,89.92
32220000,1432.85,2.35,1.62,1.43,121.33,24.77,1.09,1.01,25.8,89.76
32280000,1450.91,2.39,1.59,1.42,123.62,24.7,1.08,0.98,26.81,89.45
32340000,1449.65,2.47,1.61,1.4,125.81,24.58,1.22,1.0,27.95,89.39
32400000,1439.59,2.17,1.65,1.33,126.73,24.16,1.0,0.88,26.51,89.17
32460000,1460.03,2.11,1.67,1.41,124.75,24.46,1.13,0.84,27.3,89.36
32520000,1430.79,2.34,1.64,1.21,122.69,24.67,1.05,0.9,27.66,89.62
32580000,1445.69,2.28,1.55,1.48,125.14,24.67,1.02,0.91,26.95,89.16
32640000,1438.65,2.14,1.56,1.25,123.91,24.58,0.95,0.9,27.24,89.03
32700000,1456.73,2.1,1.6,1.4,120.22,24.58,1.15,1.03,27.53,89.15
32760000,1455.3,2.33,1.64,1.38,126.46,24.73,0.94,0.79,28.0,89.41
32820000,1448.16,2.39,1.59,1.41,127.39,24.69,0.91,0.78,27.86,89.29
32880000,1440.62,2.14,1.6,1.47,125.91,24.85,1.16,0.93,27.26,89.0
32940000,1445.67,2.81,1.64,1.32,125.31,24.58,1.26,1.11,27.39,89.79
33000000,1443.56,2.26,1.62,1.51,121.87,24.73,0.95,0.78,28.43,88.7
33060000,1443.96,1.97,1.64,1.36,123.47,24.15,1.01,0.77,26.26,88.91
33120000,1443.84,2.46,1.64,1.26,126.55,24.58,1.0,0.84,27.48,88.91
33180000,1435.15,2.53,1.63,1.26,123.01,24.33,1.0,0.78,28.73,88.79
33240000,1453.67,1.93,1.64,1.22,127.48,24.33,1.02,0.9,26.54,89.94
33300000,1457.46,2.19,1.56,1.14,126.1,24.39,0.93,0.81,26.62,89.69
33360000,1460.69,1.98,1.54,1.33,127.5,24.47,0.93,0.79,27.19,89.28
33420000,1441.64,2.37,1.65,1.34,127.41,24.65,1.1,0.84,26.94,89.24
33480000,1457.15,2.18,1.71,1.25,124.12,24.58,0.87,0.64,27.59,89.33
33540000,1457.92,2.38,1.57,1.44,129.38,24.26,1.06,0.99,27.32,89.21
33600000,1462.58,2.35,1.57,1.44,125.61,24.73,0.98,0.85,27.81,88.81
33660000,1472.92,2.37,1.6,1.55,127.34,24.72,1.08,0.83,27.36,88.85
33720000,1443.38,2.23,1.55,1.32,120.01,24.7,1.17,0.93,27.79,88.97
33780000,1462.61,2.41,1.57,1.17,125.15,24.83,0.89,0.79,27.66,89.04
33840000,1454.71,2.09,1.56,1.53,128.55,24.43,1.1,0.99,27.8,88.96
33900000,1466.35,2.67,1.6,1.26,126.09,24.44,1.12,1.04,27.39,89.51
33960000,1444.31,2.21,1.61,1.44,127.75,25.03,0.99,0.91,28.65,89.35
34020000,1444.74,1.98,1.59,1.33,124.91,24.62,0.9,0.82,26.77,89.56
34080000,1455.07,2.17,1.62,1.3,118.48,24.6,0.95,0.77,27.6,88.91
34140000,1457.71,2.51,1.54,1.15,129.19,24.46,1.12,0.84,27.22,89.18
34200000,1454.52,2.08,1.56,1.31,121.48,24.59,0.95,0.68,27.51,89.44
34260000,1461.39,2.26,1.6,1.31,124.41,24.61,1.19,1.04,27.29,88.18
34320000,1455.44,1.52,1.58,1.31,126.78,24.77,1.06,0.81,26.23,89.16
34380000,1452.92,1.99,1.58,1.27,128.0,24.61,1.1,0.94,26.53,89.51
34440000,1462.09,2.25,1.59,1.52,120.97,24.99,1.03,0.9,27.46,89.44
34500000,1474.03,2.3,1.65,1.51,126.04,24.47,1.07,0.9,27.35,88.49
34560000,1456.82,2.22,1.55,1.49,126.13,24.85,0.96,0.75,26.01,89.82
34620000,1459.27,2.48,1.58,1.54,127.19,24.47,1.17,0.89,26.49,89.73
34680000,1443.07,2.17,1.65,1.25,125.07,24.78,1.05,0.94,26.25,88.93
34740000,1461.9,2.31,1.68,1.43,128.69,24.62,1.15,1.04,27.77,88.8
34800000,1472.74,2.37,1.62,1.21,128.36,24.33,1.14,0.9,27.6,88.52
34860000,1460.89,2.23,1.64,1.35,122.74,24.68,0.98,0.86,27.71,89.23
34920000,1453.67,2.45,1.54,1.37,128.1,24.34,1.08,0.9,27.51,89.1
34980000,1446.91,2.58,1.5,1.23,120.97,24.75,0.97,0.89,28.05,89.03
35040000,1441.78,2.37,1.6,1.1,123.63,22.53,0.82,0.81,25.17,89.77
35100000,1465.08,2.42,1.65,1.35,122.51,22.78,1.15,0.89,26.2,89.35
35160000,1450.99,2.26,1.62,1.4,125.62,22.52,1.23,1.0,25.47,89.81
35220000,1464.53,2.25,1.62,1.29,125.97,22.99,1.07,0.92,25.58,89.66
35280000,1461.38,2.14,1.65,1.27,123.44,22.93,1.11,0.85,26.82,88.66
35340000,1461.68,2.33,1.59,1.43,124.31,22.78,0.85,0.78,25.94,89.41
35400000,1433.2,2.33,1.58,1.39,121.97,22.7,1.06,0.97,24.71,89.75
35460000,1459.81,2.35,1.63,1.44,121.67,22.92,0.96,0.69,25.85,89.3
35520000,1453.69,2.51,1.64,1.46,127.64,22.79,1.16,0.97,26.01,89.19
35580000,1462.42,2.53,1.63,1.2,125.57,22.76,1.1,0.96,26.37,89.39
35640000,1454.36,2.18,1.59,1.36,122.12,22.95,1.04,0.95,24.52,89.44
35700000,1468.34,2.43,1.62,1.41,128.67,22.54,1.21,0.91,25.96,89.54
35760000,1452.72,2.5,1.56,1.43,127.0,22.9,0.95,0.69,26.26,89.79
35820000,1465.36,2.53,1.64,1.44,127.74,22.92,1.1,0.97,25.38,89.38
35880000,1447.92,2.16,1.65,1.44,127.37,22.86,0.9,0.8,25.64,89.84
35940000,1455.52,2.07,1.6,1.39,119.73,22.88,1.11,0.87,25.93,89.35
36000000,1455.67,2.44,1.64,1.38,128.41,22.88,1.12,0.88,26.48,89.77
36060000,1444.02,2.48,1.63,1.38,133.69,22.64,0.9,0.8,25.75,89.24
36120000,1457.47,2.24,1.62,1.32,125.43,22.57,1.01,0.76,24.94,89.24
36180000,1450.87,2.51,1.63,1.27,125.26,23.21,1.11,0.86,26.37,89.53
36240000,1468.88,2.37,1.6,1.33,128.88,22.97,1.18,0.97,25.69,89.59
36300000,1459.0,2.46,1.54,1.39,131.82,23.1,1.02,1.0,27.1,89.16
36360000,1453.32,2.0,1.6,1.53,122.86,22.44,1.15,1.08,25.34,89.1
36420000,1453.23,2.22,1.6,1.43,126.65,22.48,1.11,1.1,25.1,89.83
36480000,1454.13,2.39,1.68,1.42,127.6,22.63,0.87,0.88,25.53,89.37
36540000,1446.88,2.17,1.54,1.24,121.13,22.57,0.9,0.72,24.95,89.59
36600000,1435.39,2.15,1.59,1.44,123.36,22.89,0.92,0.79,24.56,89.51
36660000,1441.89,2.54,1.63,1.44,122.14,22.81,1.12,1.09,26.33,89.26
36720000,1454.75,2.31,1.63,1.34,123.91,22.7,1.19,0.88,25.59,89.4
36780000,1448.58,2.43,1.63,1.28,128.58,22.91,1.16,0.95,25.68,89.43
36840000,1445.77,2.05,1.56,1.32,124.13,22.86,1.02,0.88,25.12,88.98
36900000,1439.03,2.11,1.59,1.36,117.71,22.75,1.02,0.91,25.61,89.48
36960000,1459.49,1.9,1.61,1.32,123.7,22.9,1.04,0.93,25.22,89.3
37020000,1449.18,2.66,1.58,1.13,125.55,22.76,0.88,0.82,26.72,89.75
37080000,1451.71,2.13,1.54,1.35,118.89,22.49,1.06,0.82,24.85,89.74
37140000,1442.6,2.04,1.57,1.29,123.6,22.61,1.03,0.88,25.59,89.74
37200000,1448.55,2.51,1.57,1.18,126.6,22.87,1.07,1.0,26.11,89.29
37260000,1451.55,2.46,1.54,1.25,122.45,22.58,1.16,0.95,25.66,89.29
37320000,1453.37,2.61,1.56,1.08,122.47,22.63,1.08,0.95,25.96,89.52
37380000,1437.99,2.12,1.5,1.11,126.42,22.57,1.06,0.85,25.01,89.37
37440000,1443.54,2.08,1.55,1.49,127.67,23.01,1.07,0.86,24.69,90.16
37500000,1446.67,2.23,1.67,1.35,125.98,22.78,1.23,1.04,25.92,89.33
37560000,1448.26,2.25,1.62,1.46,128.71,22.73,1.05,0.85,26.71,88.61
37620000,1439.2,2.29,1.56,1.26,124.92,22.97,1.16,0.9,25.36,89.59
37680000,1433.19,2.19,1.54,1.33,126.68,22.87,0.93,0.71,26.51,89.18
37740000,1432.55,1.81,1.56,1.44,125.08,22.84,0.93,0.69,25.64,89.4
37800000,1438.77,2.49,1.48,1.29,126.72,22.87,1.09,0.86,26.32,89.1
37860000,1446.28,1.98,1.57,1.42,127.24,22.73,0.89,0.79,25.47,89.9
37920000,1434.71,2.4,1.6,1.44,122.32,22.75,1.07,0.84,25.52,89.48
37980000,1440.86,2.47,1.69,1.23,123.33,22.9,1.0,0.87,26.53,89.01
38040000,1431.19,2.24,1.66,1.45,127.49,22.61,0.96,0.88,25.35,89.64
38100000,1445.97,2.06,1.68,1.42,128.38,22.9,0.97,0.86,25.63,90.01
38160000,1454.1,2.05,1.68,1.36,126.29,22.61,1.12,0.92,25.95,89.29
38220000,1431.15,2.15,1.55,1.27,122.59,22.85,0.77,0.71,25.16,89.18
38280000,1448.45,2.13,1.61,1.12,129.81,22.9,1.06,0.94,25.34,89.68
38340000,1433.65,1.99,1.58,1.3,126.88,22.99,1.07,0.9,26.34,89.31
38400000,1438.68,2.51,1.61,1.29,120.36,22.78,1.17,0.98,25.97,89.48
38460000,1427.68,2.36,1.52,1.09,124.88,22.65,1.19,1.09,26.75,88.81
38520000,1456.46,1.96,1.55,1.39,126.31,22.55,1.0,0.81,25.38,89.68
38580000,1432.51,2.41,1.6,1.16,119.43,22.82,1.25,1.0,25.65,90.17
38640000,1424.55,2.12,1.61,1.44,128.36,21.05,1.01,0.83,23.79,89.68
38700000,1429.85,2.14,1.55,1.35,121.13,21.22,1.14,1.0,23.5,89.99
38760000,1444.74,2.17,1.6,1.41,118.14,20.93,1.06,0.9,23.37,90.0
38820000,1438.54,2.36,1.63,1.57,128.88,21.36,0.88,0.72,24.25,89.62
38880000,1440.27,2.06,1.65,1.43,125.3,21.18,1.12,0.88,23.12,90.32
38940000,1430.27,2.15,1.63,1.4,122.3,21.09,1.05,0.93,23.84,89.5
39000000,1446.9,2.22,1.68,1.21,128.4,20.94,0.9,0.8,24.1,89.85
39060000,1451.45,2.54,1.56,1.27,126.22,21.09,0.99,0.87,24.87,89.83
39120000,1434.28,1.85,1.55,1.33,129.71,21.04,0.98,0.75,23.6,89.95
39180000,1440.58,2.28,1.61,1.19,126.83,21.24,1.11,1.09,23.92,89.42
39240000,1438.6,2.08,1.57,1.31,120.93,21.23,1.0,0.94,23.64,90.21
39300000,1458.01,2.16,1.5,1.55,122.74,21.3,1.02,0.82,23.23,89.78
39360000,1444.08,2.3,1.63,1.37,124.96,20.94,1.06,1.06,23.39,89.85
39420000,1437.95,2.06,1.52,1.36,129.43,21.15,1.07,0.98,22.33,89.83
39480000,1450.02,2.27,1.52,1.38,125.09,21.26,1.08,0.87,24.02,90.02
39540000,1441.66,2.11,1.59,1.3,128.69,20.89,0.99,0.78,23.68,90.01
39600000,1432.52,2.01,1.63,1.18,124.28,21.14,1.24,1.05,22.85,89.89
39660000,1440.79,2.45,1.61,1.35,128.9,21.27,1.13,1.19,24.3,90.15
39720000,1435.63,1.88,1.67,1.48,125.79,20.96,1.13,0.91,22.79,89.83
39780000,1433.97,2.02,1.52,1.42,123.75,21.17,0.96,0.83,22.81,90.14
39840000,1446.14,2.77,1.64,1.24,119.73,21.52,0.94,0.8,25.0,90.0
39900000,1446.48,1.89,1.64,1.4,122.86,21.22,1.29,1.22,23.73,90.29
39960000,1437.87,2.43,1.58,1.41,126.69,21.16,1.04,0.76,24.07,90.06
40020000,1441.2,2.15,1.62,1.48,126.61,21.28,0.93,0.9,24.37,89.48
40080000,1476.32,2.37,1.6,1.51,127.72,21.29,0.98,0.71,23.79,89.2
40140000,1456.22,2.45,1.65,1.25,127.77,21.29,1.05,0.95,23.83,90.35
40200000,1440.93,2.25,1.6,1.28,125.64,21.0,1.24,1.07,24.17,89.78
40260000,1456.29,2.35,1.62,1.44,123.79,21.46,1.0,0.79,24.43,89.76
40320000,1445.35,2.78,1.63,1.4,126.75,21.15,1.12,1.0,23.69,89.46
40380000,1434.87,1.99,1.65,1.29,128.99,21.2,1.09,0.78,23.36,90.33
40440000,1443.47,2.18,1.56,1.25,124.25,21.3,1.05,0.95,23.48,89.54
40500000,1464.57,2.29,1.61,1.34,126.98,21.26,1.14,1.06,23.74,89.64
40560000,1442.91,2.23,1.59,1.35,125.97,21.32,1.02,0.96,23.91,90.1
40620000,1453.0,2.36,1.63,1.27,121.52,20.97,0.88,0.72,23.35,89.73
40680000,1443.14,2.31,1.61,1.35,121.66,21.03,1.16,1.04,23.83,89.51
40740000,1445.13,2.46,1.59,1.3,121.95,21.38,1.13,0.91,24.55,89.99
40800000,1450.43,2.32,1.58,1.51,122.1,20.96,1.06,0.91,24.2,89.86
40860000,1447.19,1.7,1.61,1.27,127.26,20.93,1.1,0.94,22.31,90.21
40920000,1437.43,1.94,1.67,1.32,120.0,21.01,1.11,0.86,23.3,90.02
40980000,1454.45,2.3,1.62,1.4,131.81,21.07,1.19,1.01,24.79,89.75
41040000,1456.54,2.7,1.59,1.28,120.94,20.96,0.98,0.72,24.66,89.62
41100000,1455.5,2.26,1.68,1.41,121.37,21.0,1.07,0.84,23.55,89.81
41160000,1454.0,2.43,1.68,1.35,120.46,21.3,1.02,0.79,24.74,89.33
41220000,1450.85,2.31,1.61,1.43,124.55,21.13,1.12,0.88,23.41,89.72
41280000,1461.73,2.19,1.55,1.16,124.89,21.21,1.14,0.88,23.71,89.34
41340000,1448.73,2.46,1.55,1.44,126.71,20.9,0.96,0.88,24.15,89.64
41400000,1454.89,2.37,1.59,1.35,129.9,21.62,1.04,0.81,24.24,89.72
41460000,1467.62,2.3,1.59,1.46,128.07,20.97,0.92,0.7,23.48,90.08
41520000,1467.29,2.49,1.57,1.38,131.41,21.55,1.17,0.88,24.59,89.09
41580000,1455.75,2.18,1.68,1.38,122.22,21.03,1.15,0.96,23.4,90.29
41640000,1461.47,2.3,1.55,1.44,124.11,21.27,1.07,0.92,23.54,89.17
41700000,1464.76,2.2,1.71,1.34,132.1,20.91,1.04,0.83,23.13,89.57
41760000,1456.72,2.42,1.57,1.27,126.79,21.28,0.88,0.87,24.3,89.91
41820000,1454.66,2.41,1.61,1.34,127.63,21.23,1.12,0.74,24.22,90.18
41880000,1454.07,2.2,1.61,1.42,125.01,20.93,0.96,0.8,23.44,89.69
41940000,1456.96,2.51,1.56,1.29,123.56,21.36,0.94,0.87,24.73,89.6
42000000,1458.9,2.4,1.63,1.4,128.98,20.9,1.2,1.01,24.07,90.04
42060000,1458.36,2.07,1.63,1.39,122.67,21.01,1.0,0.74,23.67,90.1
42120000,1457.67,2.39,1.57,1.65,126.68,21.31,0.97,0.63,24.11,89.67
42180000,1465.56,2.46,1.56,1.24,125.66,20.85,0.97,0.85,24.33,89.61
42240000,1464.05,2.26,1.6,1.37,126.04,19.69,1.08,0.95,22.12,90.47
42300000,1460.13,2.53,1.62,1.43,124.57,19.43,1.06,0.82,22.85,89.78
42360000,1463.37,2.34,1.57,1.39,129.72,19.61,0.95,0.94,23.01,89.33
42420000,1462.68,2.33,1.57,1.41,124.47,19.18,1.11,0.86,22.63,90.04
42480000,1464.86,2.46,1.6,1.44,125.23,19.46,1.15,0.95,22.8,89.93
42540000,1464.93,2.21,1.51,1.4,126.77,20.18,1.1,0.95,21.27,89.82
42600000,1459.7,2.41,1.63,1.31,122.83,19.72,0.96,0.83,22.18,90.27
42660000,1456.89,2.16,1.66,1.41,124.23,19.62,1.1,0.9,22.47,89.54
