timestamp,S1_Pompa_RPM,S2_Corrente_A,S3_Pres_Aspirazione_bar,S4_Pres_Mandata_bar,S5_Portata_Lmin,S6_Temp_Fluido_C,S7_Vib_Cuscinetto_Ant_mms,S8_Vib_Cuscinetto_Post_mms,S9_Temp_Motore_C,S10_Efficienza_Pct
42720000,1449.07,2.44,1.67,1.48,121.23,19.75,1.01,0.88,22.82,89.79
42780000,1466.21,2.15,1.56,1.31,123.56,19.69,1.08,0.8,22.2,89.78
42840000,1461.12,2.18,1.47,1.52,128.3,19.55,1.14,0.87,21.83,90.33
42900000,1448.8,2.11,1.52,1.56,127.99,19.71,1.07,0.88,22.3,90.26
42960000,1457.81,2.41,1.62,1.35,129.08,19.61,0.92,0.66,21.88,89.76
43020000,1461.77,2.36,1.71,1.3,127.59,19.49,0.99,0.77,22.39,89.9
43080000,1471.2,2.35,1.53,1.4,126.56,19.73,1.04,1.0,22.03,90.02
43140000,1444.22,2.13,1.66,1.39,129.64,19.7,0.96,0.7,22.93,90.25
43200000,1463.33,2.52,1.6,1.61,123.38,19.72,1.11,0.92,22.53,89.88
43260000,1464.75,2.22,1.55,1.5,126.86,19.8,1.15,0.83,21.73,90.05
43320000,1461.02,2.8,1.58,1.25,126.22,19.92,1.01,0.9,23.05,90.57
43380000,1448.01,2.57,1.61,1.28,124.64,20.03,0.93,0.79,23.39,89.62
43440000,1452.89,2.29,1.72,1.47,127.77,19.89,1.08,0.79,22.87,90.06
43500000,1466.35,2.74,1.61,1.4,133.53,19.78,1.17,1.01,23.5,90.46
43560000,1458.52,2.15,1.61,1.28,127.24,19.87,0.91,0.7,21.88,90.7
43620000,1459.74,2.78,1.72,1.25,124.86,20.18,0.92,0.82,22.95,90.34
43680000,1447.5,2.31,1.53,1.33,129.5,19.37,0.99,0.82,21.62,90.39
43740000,1454.87,2.27,1.6,1.31,129.24,19.92,1.2,0.96,22.21,90.06
43800000,1460.49,2.23,1.49,1.38,126.8,19.42,1.1,0.88,21.89,90.25
43860000,1462.81,2.61,1.58,1.26,124.96,19.66,1.17,0.86,22.58,90.38
43920000,1451.52,2.42,1.58,1.35,127.86,19.45,1.18,1.04,22.9,89.85
43980000,1463.61,2.62,1.5,1.31,125.59,19.83,1.1,1.05,22.88,89.52
44040000,1450.59,2.22,1.65,1.27,119.4,19.73,1.25,1.08,21.77,89.99
44100000,1459.03,2.6,1.67,1.39,126.62,19.64,0.97,0.75,22.26,89.3
44160000,1446.4,2.34,1.62,1.26,129.81,20.1,1.11,0.99,21.67,90.69
44220000,1444.32,2.12,1.46,1.5,125.4,19.64,1.01,0.83,21.98,89.92
44280000,1451.27,2.26,1.67,1.34,127.82,19.59,0.92,0.8,21.54,90.24
44340000,1455.7,2.4,1.61,1.36,124.98,19.74,0.94,0.8,22.94,90.36
44400000,1444.11,2.56,1.65,1.15,124.73,19.68,1.0,0.85,23.05,89.96
44460000,1460.49,2.34,1.61,1.5,130.83,19.69,1.26,0.99,23.07,89.67
44520000,1460.01,2.04,1.64,1.46,125.56,19.6,1.09,0.83,21.52,89.89
44580000,1434.01,1.84,1.66,1.36,123.29,19.35,1.0,0.72,21.97,89.92
44640000,1438.46,2.1,1.71,1.28,121.86,19.8,1.05,0.9,23.18,90.24
44700000,1452.08,2.25,1.59,1.18,126.02,19.3,1.11,0.99,22.36,90.69
44760000,1453.15,2.45,1.68,1.34,124.36,19.61,0.98,0.76,23.51,90.11
44820000,1446.91,2.23,1.56,1.51,126.1,19.69,1.09,0.75,21.96,90.41
44880000,1453.12,2.29,1.61,1.32,130.9,19.6,1.12,0.9,23.4,90.06
44940000,1457.96,2.35,1.63,1.31,127.09,19.69,1.06,0.88,22.81,90.19
45000000,1444.89,2.25,1.59,1.53,125.01,19.89,1.2,0.89,23.18,90.31
45060000,1437.48,2.18,1.67,1.32,121.36,19.38,0.86,0.72,21.89,90.52
45120000,1442.51,2.26,1.52,1.43,130.12,19.64,1.14,1.0,22.33,89.65
45180000,1432.78,1.94,1.6,1.31,119.67,19.63,0.88,0.71,22.09,89.68
45240000,1433.6,2.0,1.67,1.43,127.68,19.78,1.03,0.79,21.82,90.22
45300000,1448.2,2.2,1.65,1.43,126.26,19.96,1.03,0.89,22.61,90.14
45360000,1434.58,2.36,1.6,1.42,125.64,19.58,1.13,0.93,22.23,90.09
45420000,1433.81,1.99,1.66,1.29,125.23,19.82,0.94,0.79,21.97,90.17
45480000,1448.01,2.45,1.63,1.42,124.57,20.03,1.07,0.92,23.4,89.77
45540000,1449.29,2.17,1.6,1.23,128.2,19.63,1.11,0.83,22.29,90.35
45600000,1438.54,1.9,1.6,1.29,121.14,19.54,0.94,0.78,22.98,89.47
45660000,1442.84,2.23,1.61,1.56,121.92,19.91,1.13,0.88,21.86,90.16
45720000,1443.4,2.17,1.69,1.32,125.68,19.24,0.98,0.84,22.58,89.22
45780000,1451.62,2.48,1.65,1.46,127.16,19.47,0.96,0.89,22.54,90.52
45840000,1440.01,2.38,1.6,1.29,124.69,18.67,1.15,0.91,21.73,90.72
45900000,1457.72,2.09,1.6,1.43,125.64,18.42,1.06,1.0,20.42,90.48
45960000,1454.15,2.34,1.57,1.26,123.42,18.67,0.88,0.84,21.63,90.3
46020000,1424.31,2.04,1.63,1.41,119.58,18.45,0.81,0.66,20.48,90.49
46080000,1432.98,2.2,1.61,1.31,125.57,18.37,0.92,0.82,21.63,90.43
46140000,1433.84,1.87,1.65,1.46,122.64,18.73,0.96,0.62,21.14,90.69
46200000,1436.49,2.55,1.68,1.36,122.33,18.47,0.9,0.84,22.37,89.79
46260000,1452.39,2.32,1.69,1.27,122.71,18.48,1.03,0.9,21.77,89.82
46320000,1437.72,2.34,1.62,1.43,122.96,18.26,0.95,0.72,21.22,90.03
46380000,1431.16,1.79,1.64,1.37,120.17,18.35,0.9,0.55,20.09,91.12
46440000,1431.98,2.19,1.59,1.35,124.11,18.53,1.03,0.83,22.52,90.5
46500000,1438.87,2.14,1.54,1.51,124.91,18.18,1.21,1.0,20.53,90.23
46560000,1452.16,2.33,1.52,1.32,121.64,18.88,1.08,0.83,21.59,89.98
46620000,1434.62,2.24,1.62,1.55,123.73,18.56,0.99,0.87,21.55,90.09
46680000,1434.52,2.33,1.47,1.35,126.93,18.32,1.0,0.75,21.75,89.62
46740000,1445.14,2.18,1.62,1.3,129.59,18.71,1.16,0.91,20.51,90.81
46800000,1446.08,1.91,1.58,1.34,128.82,18.7,0.9,0.86,21.19,90.68
46860000,1437.58,1.96,1.57,1.12,126.86,18.23,1.07,0.86,21.93,89.9
46920000,1445.12,2.35,1.63,1.16,125.46,18.78,1.0,0.91,21.66,90.34
46980000,1438.33,2.2,1.5,1.18,129.42,18.81,0.95,0.79,21.1,90.3
47040000,1441.37,2.03,1.65,1.4,128.38,18.49,1.02,0.78,21.51,90.68
47100000,1445.94,2.57,1.55,1.4,125.91,18.72,0.94,0.77,22.0,90.22
47160000,1449.41,1.99,1.57,1.65,123.72,18.62,1.11,1.07,20.37,90.35
47220000,1450.77,2.14,1.48,1.33,126.38,18.58,0.99,0.76,21.24,90.85
47280000,1434.18,2.11,1.52,1.23,124.73,18.67,1.18,0.99,21.74,90.64
47340000,1435.26,2.11,1.55,1.37,124.82,18.43,1.04,0.86,20.82,90.32
47400000,1455.05,2.45,1.56,1.38,122.84,18.51,1.21,1.09,21.7,90.61
47460000,1451.0,2.03,1.46,1.4,120.82,18.53,0.95,0.87,20.88,90.71
47520000,1447.17,1.97,1.67,1.35,122.79,18.63,1.07,0.72,20.9,90.53
47580000,1448.61,2.24,1.56,1.44,131.34,18.57,0.99,0.95,21.76,90.08
47640000,1446.06,1.93,1.55,1.15,129.63,18.56,1.16,0.93,21.05,90.54
47700000,1444.86,2.53,1.72,1.24,126.06,18.71,1.03,0.81,22.2,90.2
47760000,1440.04,2.47,1.51,1.26,124.49,18.45,0.96,0.85,21.05,90.43
47820000,1446.58,2.31,1.55,1.15,123.32,18.46,1.03,1.03,21.15,90.48
47880000,1452.9,2.28,1.6,1.31,128.52,18.16,1.11,0.95,21.34,90.61
47940000,1459.59,2.23,1.58,1.53,125.52,18.4,1.09,0.97,21.63,90.47
48000000,1465.01,1.81,1.56,1.32,124.91,18.58,1.02,0.83,19.92,90.1
48060000,1456.81,2.6,1.48,1.13,127.16,18.41,1.07,0.83,22.03,90.03
48120000,1448.46,1.94,1.63,1.4,124.96,19.02,1.13,0.99,20.79,90.09
48180000,1449.08,2.08,1.56,1.24,133.55,18.5,1.3,1.12,21.88,89.92
48240000,1446.25,2.28,1.58,1.36,122.99,18.71,1.15,0.99,21.5,90.35
48300000,1457.47,2.27,1.59,1.24,125.99,18.66,0.99,0.92,21.89,90.84
48360000,1459.26,2.45,1.55,1.31,131.39,18.62,1.13,0.89,21.21,90.05
48420000,1438.02,2.11,1.67,1.32,120.63,18.53,1.09,0.98,20.69,90.21
48480000,1462.33,2.39,1.59,1.27,123.14,18.62,0.91,0.78,21.52,90.29
48540000,1449.37,2.14,1.69,1.34,129.07,18.8,1.06,0.88,21.41,90.34
48600000,1451.38,2.71,1.65,1.41,127.12,18.22,1.1,0.94,21.43,90.75
48660000,1448.12,2.78,1.47,1.39,119.08,18.65,1.21,1.01,22.7,89.86
48720000,1459.98,2.51,1.55,1.18,123.2,18.37,1.31,1.18,22.4,89.93
48780000,1458.52,2.54,1.63,1.52,130.18,18.9,1.06,0.98,22.68,90.48
48840000,1468.84,2.44,1.59,1.43,128.81,18.58,1.25,1.14,21.77,89.75
48900000,1453.64,2.33,1.65,1.38,122.85,18.74,1.17,1.08,21.71,89.98
48960000,1461.74,2.1,1.53,1.31,124.0,18.25,1.04,0.9,20.91,90.46
49020000,1459.44,2.32,1.67,1.62,126.64,18.37,1.0,0.89,21.18,90.0
49080000,1448.23,2.28,1.63,1.28,122.73,18.49,1.2,0.99,21.0,91.1
49140000,1450.1,2.07,1.59,1.58,123.57,18.62,1.2,0.99,21.04,90.93
49200000,1455.05,2.27,1.61,1.41,122.96,18.57,1.11,0.97,21.74,90.03
49260000,1459.04,2.28,1.48,1.48,130.51,18.73,1.18,0.99,20.06,90.38
49320000,1450.78,2.41,1.65,1.45,131.41,18.49,1.15,0.93,21.28,90.73
49380000,1466.01,2.33,1.59,1.35,125.76,18.52,0.93,0.78,21.75,90.49
49440000,1454.72,2.14,1.58,1.47,123.54,17.92,1.1,0.99,20.71,90.55
49500000,1443.1,2.55,1.64,1.46,127.4,17.76,1.02,0.81,21.25,90.03
49560000,1472.15,2.05,1.63,1.35,124.02,17.75,1.04,0.67,20.76,90.03
49620000,1458.01,2.27,1.6,1.46,124.4,18.09,0.9,0.82,21.63,89.96
49680000,1455.32,2.14,1.7,1.2,122.9,18.2,1.07,1.05,19.81,90.65
49740000,1461.42,2.17,1.62,1.42,122.81,18.01,1.1,0.98,20.78,90.45
49800000,1449.51,2.46,1.6,1.49,128.45,18.0,1.03,0.97,21.03,90.83
49860000,1457.7,2.3,1.66,1.31,122.38,17.75,1.18,0.99,20.06,90.95
49920000,1455.67,2.33,1.64,1.47,122.05,17.79,1.06,0.89,21.7,90.68
49980000,1453.02,2.19,1.69,1.35,122.07,18.15,0.97,0.73,20.3,90.53
50040000,1456.6,1.94,1.58,1.41,125.38,17.6,0.9,0.77,19.51,91.4
50100000,1458.34,2.29,1.57,1.27,128.12,17.96,1.0,0.9,21.29,90.56
50160000,1468.56,2.52,1.65,1.36,122.75,17.79,1.14,0.99,21.02,90.07
50220000,1452.15,2.35,1.6,1.5,126.7,17.75,1.06,0.95,21.54,89.6
50280000,1464.59,2.07,1.58,1.43,119.51,17.7,1.09,0.99,20.7,90.31
50340000,1463.56,2.3,1.6,1.4,121.41,17.86,0.96,0.69,21.08,90.67
50400000,1452.62,2.42,1.65,1.39,128.03,18.23,0.87,0.7,21.21,89.91
50460000,1450.09,2.47,1.57,1.32,129.23,18.05,1.12,0.96,21.27,90.55
50520000,1467.09,2.53,1.55,1.45,132.4,17.83,1.12,0.89,20.51,90.58
50580000,1443.7,1.96,1.55,1.41,122.21,17.81,1.17,0.98,21.08,90.67
50640000,1460.64,1.87,1.66,1.4,126.05,18.26,1.3,1.02,19.92,89.88
50700000,1454.78,2.14,1.6,1.63,128.05,17.82,1.08,0.87,20.94,90.45
50760000,1439.28,1.87,1.5,1.39,120.3,17.52,0.96,0.95,19.72,91.15
50820000,1458.49,2.39,1.66,1.24,124.36,17.41,1.15,0.88,20.44,90.13
50880000,1464.02,2.57,1.64,1.52,126.6,17.86,1.06,0.93,20.62,90.76
50940000,1463.87,2.26,1.59,1.29,127.84,17.84,1.06,0.9,21.1,90.53
51000000,1449.87,2.15,1.6,1.35,121.71,17.64,1.22,1.01,20.58,90.98
51060000,1454.01,1.97,1.58,1.37,125.45,17.64,1.14,0.97,19.51,90.79
51120000,1461.18,1.8,1.65,1.42,128.46,17.89,1.09,0.84,20.57,90.1
51180000,1454.74,2.29,1.59,1.37,124.57,18.22,1.06,0.94,21.81,90.48
51240000,1447.24,2.38,1.62,1.15,128.98,17.9,1.0,0.73,20.7,90.14
51300000,1452.11,2.32,1.54,1.48,124.98,17.6,0.93,0.75,20.36,90.32
51360000,1455.26,2.4,1.56,1.41,130.84,17.96,0.98,1.03,21.99,90.19
51420000,1438.82,2.2,1.65,1.27,126.17,17.83,1.03,0.88,21.24,90.15
51480000,1455.65,2.14,1.62,1.32,124.25,18.08,1.18,1.03,20.53,90.11
51540000,1460.41,2.11,1.67,1.35,125.07,17.88,0.86,0.91,21.15,89.96
51600000,1455.03,2.28,1.61,1.58,127.12,17.94,1.1,1.08,20.38,90.43
51660000,1443.22,2.04,1.54,1.52,124.67,17.64,1.18,0.98,20.73,90.84
51720000,1451.59,2.36,1.57,1.35,129.78,17.8,1.06,0.81,21.11,90.17
51780000,1448.59,2.05,1.55,1.27,122.62,17.98,1.05,0.85,20.17,90.17
51840000,1441.56,2.55,1.57,1.29,125.21,17.78,1.21,0.92,20.27,90.29
51900000,1455.66,1.99,1.61,1.31,126.33,17.42,1.01,0.92,19.59,90.51
51960000,1440.91,2.15,1.64,1.24,128.56,17.91,0.83,0.71,20.31,90.82
52020000,1455.15,2.53,1.61,1.38,125.9,17.56,1.06,0.91,20.83,90.44
52080000,1446.41,2.13,1.71,1.32,122.72,17.89,1.14,1.08,19.99,90.67
52140000,1450.28,2.18,1.5,1.32,124.78,17.59,1.19,0.9,20.5,90.06
52200000,1442.83,1.76,1.51,1.46,122.46,18.14,0.98,0.72,19.7,91.02
52260000,1443.8,2.26,1.57,1.44,124.78,17.84,1.05,0.8,20.7,90.53
52320000,1448.16,2.14,1.5,1.57,126.14,18.02,1.1,1.03,19.92,90.28
52380000,1443.03,2.11,1.59,1.45,123.35,17.63,1.14,0.98,20.1,90.92
52440000,1442.52,2.36,1.66,1.25,124.97,17.67,1.01,0.82,20.58,90.49
52500000,1460.96,2.35,1.6,1.37,121.53,17.85,1.13,0.94,21.34,90.37
52560000,1453.9,1.98,1.53,1.3,120.75,17.97,1.04,0.83,20.37,90.41
52620000,1441.56,2.29,1.68,1.37,128.15,17.78,1.08,0.86,20.56,90.07
52680000,1440.23,2.1,1.57,1.41,127.64,18.04,1.06,0.92,20.19,90.87
52740000,1432.65,2.04,1.59,1.18,119.66,18.01,1.11,0.96,20.61,90.67
52800000,1434.98,2.19,1.55,1.42,128.04,17.99,1.03,0.91,20.2,90.64
52860000,1428.09,2.1,1.59,1.42,117.15,17.84,0.94,0.81,20.34,90.39
52920000,1441.48,2.25,1.56,1.45,123.76,17.75,1.2,1.0,21.03,90.51
52980000,1460.23,2.19,1.62,1.43,126.5,17.94,0.98,0.73,20.64,90.37
53040000,1425.55,2.06,1.6,1.24,121.06,17.57,1.1,0.98,20.73,89.97
53100000,1436.84,1.97,1.58,1.41,124.43,17.57,1.06,1.04,20.48,89.61
53160000,1452.93,2.72,1.61,1.38,126.37,17.68,1.07,0.9,21.38,90.14
53220000,1437.1,2.19,1.61,1.54,122.96,17.75,1.15,1.06,20.27,90.6
53280000,1423.0,2.02,1.55,1.09,124.13,17.83,0.98,0.8,20.1,90.08
53340000,1470.22,2.26,1.58,1.37,127.48,18.13,0.96,0.89,20.24,90.16
53400000,1441.49,2.38,1.65,1.25,124.16,17.83,1.04,0.91,20.45,90.51
53460000,1435.1,1.92,1.66,1.34,132.59,17.35,0.91,0.83,20.2,90.73
53520000,1436.41,2.34,1.65,1.23,119.57,17.46,0.92,0.9,19.63,90.48
53580000,1444.59,2.22,1.62,1.29,126.92,17.76,1.04,0.98,19.84,90.7
53640000,1440.49,1.82,1.72,1.17,124.77,17.35,1.0,0.72,20.24,90.61
53700000,1445.13,2.35,1.57,1.21,120.49,17.5,0.97,0.81,20.73,90.48
53760000,1439.91,1.96,1.63,1.34,125.42,17.31,0.95,0.98,19.95,90.74
53820000,1440.08,2.15,1.6,1.13,126.63,17.47,1.28,1.13,20.49,90.41
53880000,1441.24,2.08,1.6,1.17,123.98,17.58,1.09,0.94,19.87,90.53
53940000,1434.62,2.09,1.56,1.17,123.58,17.54,0.8,0.59,19.91,91.48
54000000,1441.31,2.76,1.64,1.41,127.31,17.4,0.95,0.65,20.96,90.23
54060000,1443.72,2.78,1.58,1.3,122.24,17.81,1.11,0.86,21.58,90.67
54120000,1437.03,2.14,1.62,1.26,124.8,17.54,0.96,0.74,20.43,90.72
54180000,1424.93,2.16,1.55,1.19,122.92,17.62,0.87,0.84,20.07,90.62
54240000,1447.52,2.62,1.66,1.28,127.07,17.86,0.89,0.69,21.46,90.44
54300000,1443.23,2.0,1.49,1.22,124.32,17.74,1.19,1.01,20.09,90.57
54360000,1439.89,2.11,1.63,1.49,124.31,17.44,1.06,0.95,19.82,90.41
54420000,1464.27,2.16,1.7,1.28,130.57,17.7,0.95,0.82,20.85,90.46
54480000,1449.73,2.53,1.59,1.36,125.35,17.18,1.01,0.94,21.34,90.68
54540000,1452.17,2.09,1.53,1.3,125.61,17.17,1.0,0.64,20.06,90.54
54600000,1442.57,2.22,1.59,1.37,126.85,17.26,1.06,1.03,21.53,89.94
54660000,1463.52,2.31,1.62,1.39,124.1,17.58,1.1,0.98,19.85,90.53
54720000,1439.26,2.5,1.59,1.37,122.99,17.89,1.06,0.65,20.58,90.37
54780000,1452.36,2.44,1.57,1.21,130.78,17.54,1.15,1.06,21.07,90.41
54840000,1440.95,2.08,1.53,1.31,123.24,17.18,1.19,0.81,21.28,90.61
54900000,1462.83,2.29,1.64,1.4,126.26,17.75,1.04,1.05,20.22,90.04
54960000,1448.08,2.58,1.59,1.37,125.53,17.36,1.15,0.95,20.88,90.64
55020000,1447.02,2.3,1.56,1.17,119.62,17.35,1.03,0.94,20.78,90.23
55080000,1459.74,2.41,1.54,1.42,123.67,17.8,1.03,0.69,21.04,90.67
55140000,1447.65,2.44,1.69,1.35,123.34,17.51,1.13,0.89,21.39,90.37
55200000,1449.53,1.89,1.6,1.33,124.61,17.38,1.07,0.77,19.99,90.35
55260000,1442.07,2.2,1.58,1.44,121.91,17.37,1.2,1.02,19.93,90.71
55320000,1448.09,2.04,1.62,1.27,124.45,17.64,1.07,1.03,20.46,90.4
55380000,1464.28,2.15,1.64,1.39,125.59,17.62,1.08,0.87,20.29,90.31
55440000,1446.78,2.24,1.64,1.48,125.04,17.28,0.94,0.91,19.83,91.28
55500000,1442.97,2.13,1.57,1.43,124.38,17.91,1.09,1.11,20.11,90.25
55560000,1460.46,2.15,1.61,1.37,131.36,17.55,1.0,0.8,20.17,90.68
55620000,1456.75,2.12,1.59,1.39,130.5,17.49,1.0,0.86,20.82,89.71
55680000,1461.33,2.71,1.63,1.37,124.75,17.24,1.13,1.14,21.36,90.55
55740000,1442.69,2.2,1.59,1.51,127.69,18.05,0.99,0.7,20.86,90.58
55800000,1456.73,2.17,1.59,1.37,128.44,17.9,1.13,0.91,20.72,90.09
55860000,1468.59,2.3,1.66,1.3,116.4,17.87,0.98,0.91,21.2,89.82
55920000,1443.84,1.99,1.62,1.2,127.35,17.35,1.07,0.9,21.32,90.3
55980000,1453.04,2.53,1.51,1.23,122.66,17.52,1.11,0.98,21.33,90.47
56040000,1448.6,2.26,1.57,1.32,121.62,17.86,1.04,0.91,19.77,90.36
56100000,1452.7,2.07,1.61,1.32,120.61,17.54,0.88,0.75,20.09,90.42
56160000,1441.58,1.91,1.59,1.17,126.91,17.58,1.16,0.86,20.19,90.49
56220000,1450.76,2.53,1.66,1.2,127.0,17.18,1.09,1.03,21.7,90.42
56280000,1472.45,2.48,1.6,1.25,125.79,17.55,1.19,1.16,20.56,89.75
56340000,1454.22,2.25,1.64,1.45,122.1,17.58,1.01,0.94,20.27,90.67
56400000,1464.5,2.38,1.66,1.3,128.54,17.67,0.92,0.71,20.86,90.4
56460000,1468.13,2.54,1.61,1.46,123.14,17.41,1.0,0.78,21.3,89.71
56520000,1460.12,2.73,1.62,1.42,123.77,17.55,0.99,0.79,21.25,90.49
56580000,1450.55,2.3,1.56,1.24,121.29,17.77,1.12,0.98,20.28,91.06
56640000,1466.02,2.38,1.61,1.33,127.56,17.85,1.02,0.81,20.42,90.72
56700000,1458.72,2.35,1.64,1.39,127.56,17.77,1.09,0.76,20.2,90.88
56760000,1459.73,2.56,1.66,1.29,131.65,17.64,1.18,1.0,20.22,90.41
56820000,1437.48,2.16,1.64,1.53,125.12,17.68,0.93,0.61,20.54,90.23
56880000,1470.73,2.22,1.67,1.26,128.47,18.0,1.08,0.99,20.39,90.46
56940000,1462.62,2.08,1.59,1.18,122.21,18.21,0.97,0.85,20.47,90.41
57000000,1466.23,2.42,1.59,1.4,126.17,17.69,1.1,1.02,19.55,90.48
57060000,1476.25,2.11,1.56,1.56,129.67,18.12,1.11,0.94,20.05,90.23
57120000,1465.66,2.29,1.54,1.59,123.07,17.92,1.01,0.92,20.0,90.82
57180000,1474.31,2.38,1.66,1.51,132.52,17.74,1.09,1.04,21.41,90.47
57240000,1453.19,2.3,1.55,1.48,131.11,18.02,0.96,0.78,20.63,90.59
57300000,1448.68,2.13,1.68,1.26,125.04,17.77,1.19,1.0,20.83,90.47
57360000,1446.52,2.01,1.61,1.32,123.09,17.96,1.12,1.02,19.81,90.58
57420000,1442.46,2.38,1.58,1.3,124.14,17.93,1.15,0.97,20.19,89.77
57480000,1461.13,1.93,1.52,1.21,126.88,17.6,1.02,0.89,19.69,90.64
57540000,1468.34,2.37,1.61,1.38,121.92,17.85,1.08,0.93,20.02,90.35
57600000,1461.33,2.69,1.59,1.43,128.01,17.55,1.1,0.94,20.56,90.58
57660000,1458.79,2.29,1.66,1.41,126.66,17.72,1.19,0.86,20.2,90.34
57720000,1458.06,2.13,1.64,1.38,129.7,17.82,0.98,0.81,21.05,90.35
57780000,1460.18,2.42,1.66,1.25,129.02,18.06,1.18,0.97,20.16,90.49
57840000,1467.66,2.46,1.64,1.3,126.97,17.94,0.92,0.71,20.76,90.62
57900000,1457.52,2.36,1.58,1.3,125.5,17.87,1.09,0.91,20.97,90.46
57960000,1461.34,2.28,1.64,1.4,125.72,17.78,1.05,0.86,20.67,90.31
58020000,1454.88,2.15,1.6,1.22,125.53,17.88,1.13,0.95,20.0,90.89
58080000,1458.26,2.27,1.59,1.31,126.84,17.76,0.95,0.8,20.78,90.43
58140000,1448.48,2.19,1.62,1.31,126.87,18.08,1.04,0.95,19.81,91.41
58200000,1444.66,2.2,1.7,1.51,128.31,17.73,0.95,0.83,20.51,89.91
58260000,1460.6,2.43,1.58,1.22,126.68,17.9,1.14,1.04,20.99,90.51
58320000,1455.51,2.16,1.61,1.36,121.96,17.8,1.15,1.0,19.11,89.99
58380000,1445.77,2.15,1.62,1.54,121.96,18.18,1.02,0.89,20.16,90.75
58440000,1470.1,2.24,1.63,1.47,124.43,17.78,0.97,0.79,20.4,90.66
58500000,1464.04,2.49,1.59,1.43,131.76,17.55,1.08,0.85,19.91,90.53
58560000,1464.41,2.52,1.58,1.31,132.96,17.71,1.12,0.85,21.09,90.36
58620000,1453.41,2.04,1.64,1.37,128.5,17.99,1.2,1.03,20.81,90.39
58680000,1470.35,2.36,1.62,1.52,124.12,18.27,1.15,0.99,21.21,90.77
58740000,1461.31,2.24,1.53,1.33,123.5,17.59,1.03,0.79,20.07,90.82
58800000,1443.67,2.07,1.56,1.33,124.8,17.92,1.1,0.93,20.35,89.85
58860000,1445.71,1.99,1.59,1.56,122.56,17.66,0.98,0.75,20.62,90.96
58920000,1461.51,2.46,1.59,1.45,128.22,17.65,0.92,0.82,21.02,90.92
58980000,1452.27,2.08,1.51,1.39,122.84,17.75,1.07,0.76,20.75,89.81
59040000,1451.76,2.42,1.6,1.29,125.98,17.95,1.07,0.95,21.47,90.3
59100000,1475.0,2.38,1.65,1.41,125.44,17.58,1.06,0.85,20.08,90.58
59160000,1449.0,1.99,1.55,1.39,122.91,18.04,1.02,0.79,20.05,90.5
59220000,1453.57,2.21,1.59,1.35,122.49,17.98,1.01,0.8,20.87,90.46
59280000,1464.86,2.11,1.59,1.47,125.48,17.84,1.11,1.12,20.72,90.27
59340000,1451.33,2.03,1.58,1.51,124.27,18.21,1.15,0.78,20.22,91.09
59400000,1444.73,2.25,1.66,1.47,124.46,17.47,1.05,1.0,21.35,90.62
59460000,1443.32,2.05,1.56,1.28,127.27,17.48,1.11,1.06,19.78,90.74
59520000,1434.36,2.51,1.58,1.44,128.15,17.89,0.94,0.86,20.3,90.2
59580000,1440.83,2.15,1.6,1.37,126.45,17.95,1.14,0.96,20.22,90.71
59640000,1444.11,2.3,1.54,1.36,127.88,17.96,1.06,0.93,21.83,90.19
59700000,1431.18,2.15,1.53,1.3,121.17,17.91,1.11,0.94,20.11,90.29
59760000,1451.28,2.14,1.49,1.4,127.32,18.09,0.95,0.89,20.73,90.31
59820000,1426.5,2.42,1.64,1.46,124.21,18.06,1.07,1.13,21.83,89.74
59880000,1439.5,1.96,1.55,1.35,123.99,17.75,1.17,1.02,20.8,90.38
59940000,1437.35,2.37,1.58,1.2,126.14,17.94,1.11,0.94,20.57,90.62
60000000,1446.93,2.04,1.54,1.28,127.02,17.59,0.94,0.73,20.78,90.51
60060000,1455.93,2.47,1.59,1.34,124.15,17.85,1.06,0.98,21.13,90.34
60120000,1455.6,2.04,1.63,1.37,124.0,17.64,0.86,0.76,19.81,90.86
60180000,1438.61,2.11,1.54,1.13,126.2,18.08,0.84,0.7,19.85,90.99
60240000,1430.28,1.85,1.55,1.36,129.35,18.57,1.05,0.84,21.34,89.98
60300000,1444.86,2.27,1.57,1.35,127.42,18.46,0.99,0.82,21.43,90.63
60360000,1454.27,2.3,1.58,1.38,126.67,18.26,0.88,0.81,21.36,90.76
60420000,1451.31,2.12,1.56,1.22,124.47,18.31,1.03,1.0,21.51,90.57
60480000,1443.04,2.17,1.62,1.48,123.95,18.51,1.06,0.77,21.63,90.2
60540000,1431.47,2.23,1.64,1.13,121.11,18.49,1.07,0.86,21.37,90.22
60600000,1429.03,2.45,1.55,1.54,126.61,18.57,1.0,0.78,21.43,89.84
60660000,1438.01,2.22,1.57,1.37,128.15,18.46,0.89,0.74,21.86,90.36
60720000,1430.93,2.32,1.57,1.33,124.29,18.59,0.83,0.66,21.18,90.2
60780000,1432.48,2.3,1.6,1.34,130.03,18.97,0.96,0.66,20.81,89.78
60840000,1442.85,2.38,1.6,1.54,124.83,18.42,1.12,0.87,21.79,89.45
60900000,1442.04,2.62,1.56,1.36,125.98,18.59,0.98,0.89,21.41,90.74
60960000,1434.98,2.53,1.63,1.39,123.27,18.42,0.98,0.81,20.87,90.19
61020000,1443.25,2.35,1.64,1.37,124.39,18.58,1.05,0.95,21.73,89.89
61080000,1433.95,1.93,1.57,1.24,121.14,18.49,1.0,0.93,21.4,90.38
61140000,1428.78,1.89,1.6,1.18,118.83,18.33,0.95,0.83,21.46,89.43
61200000,1446.18,2.24,1.56,1.37,125.0,18.8,0.93,0.65,21.91,90.84
61260000,1434.63,2.65,1.58,1.41,132.84,18.81,0.97,0.75,21.6,89.92
61320000,1433.27,1.97,1.6,1.42,123.65,18.58,0.95,0.91,20.39,90.29
61380000,1430.54,2.04,1.56,1.23,117.78,18.61,1.11,1.01,20.67,90.87
61440000,1447.63,2.06,1.56,1.41,122.02,18.65,0.98,0.87,21.35,90.28
61500000,1443.52,2.15,1.62,1.2,132.06,18.52,1.01,0.89,21.2,90.48
61560000,1436.51,2.3,1.56,1.41,126.02,18.61,0.96,0.91,21.03,90.3
61620000,1434.35,2.29,1.54,1.18,125.84,18.62,1.06,0.99,21.4,89.73
61680000,1438.29,2.17,1.55,1.34,117.88,18.5,0.96,0.91,21.53,90.36
61740000,1444.32,2.12,1.55,1.18,118.92,18.45,1.16,1.06,20.8,90.66
61800000,1436.15,2.19,1.7,1.21,124.84,18.75,1.12,0.9,21.92,90.11
61860000,1445.1,2.01,1.56,1.24,122.99,18.52,0.9,0.65,20.49,90.2
61920000,1447.44,2.16,1.54,1.35,120.36,18.2,1.05,0.92,21.11,89.94
61980000,1453.66,2.24,1.58,1.21,134.91,18.76,1.06,0.87,21.01,90.39
62040000,1444.02,1.99,1.53,1.2,125.01,18.44,1.03,0.82,20.65,90.68
62100000,1439.73,2.08,1.62,1.32,124.39,18.4,1.08,1.0,21.41,89.93
62160000,1442.79,2.22,1.52,1.26,124.09,18.48,0.89,0.65,20.49,91.08
62220000,1455.87,2.43,1.58,1.59,122.69,18.66,0.99,0.95,21.6,90.6
62280000,1450.59,2.62,1.53,1.34,124.73,18.36,1.14,0.84,21.03,90.36
62340000,1449.9,2.47,1.56,1.44,123.27,18.47,1.11,0.96,22.14,90.03
62400000,1444.79,2.41,1.64,1.43,128.1,18.21,1.09,0.94,21.55,90.61
62460000,1451.56,2.23,1.61,1.31,126.04,18.38,0.88,0.64,20.56,90.17
62520000,1451.69,2.35,1.61,1.44,128.06,18.73,0.99,0.94,21.31,89.92
62580000,1451.89,2.1,1.59,1.43,124.15,18.46,1.06,1.01,20.42,90.71
62640000,1442.26,1.89,1.56,1.17,123.71,18.58,1.07,0.93,19.87,90.61
62700000,1451.21,2.04,1.57,1.22,129.56,18.68,1.04,0.95,21.51,89.96
62760000,1440.42,2.02,1.62,1.45,125.52,18.47,1.08,0.97,20.6,89.99
62820000,1437.98,2.55,1.52,1.18,125.5,18.75,1.22,0.9,22.13,90.35
62880000,1460.7,1.81,1.67,1.35,124.23,18.58,1.24,0.98,20.73,90.21
62940000,1435.22,2.43,1.65,1.38,117.49,18.78,1.08,0.92,21.45,90.29
63000000,1433.96,2.33,1.56,1.15,120.16,18.34,1.25,1.06,21.82,89.66
63060000,1442.91,2.23,1.58,1.28,123.26,18.79,1.18,0.93,20.95,89.6
63120000,1452.43,2.21,1.57,1.48,121.87,18.45,1.0,0.86,21.35,90.53
63180000,1454.7,2.4,1.53,1.24,125.59,18.56,1.12,1.0,21.23,91.08
63240000,1464.85,2.17,1.6,1.34,123.47,18.69,0.89,0.69,21.82,90.33
63300000,1460.21,2.33,1.58,1.39,124.6,18.45,1.05,0.83,21.33,90.07
63360000,1454.12,2.54,1.62,1.37,125.31,18.43,1.32,1.0,21.1,90.79
63420000,1444.05,2.28,1.61,1.36,119.58,18.56,1.1,0.74,22.02,90.19
63480000,1450.86,2.52,1.52,1.39,122.09,18.2,1.03,0.83,21.5,90.28
63540000,1455.27,2.24,1.66,1.44,130.41,18.54,1.12,0.9,21.41,90.42
63600000,1460.1,2.48,1.64,1.22,127.66,18.75,1.11,1.06,21.52,90.28
63660000,1446.99,2.13,1.62,1.41,125.76,18.65,1.1,0.99,21.52,89.98
63720000,1454.13,2.13,1.7,1.2,125.56,18.44,1.25,1.12,22.05,90.33
63780000,1464.03,2.31,1.6,1.48,126.05,18.77,1.17,0.94,21.63,90.63
63840000,1440.69,1.9,1.54,1.27,126.68,19.7,1.08,0.89,22.32,90.6
63900000,1453.66,2.52,1.51,1.39,124.5,19.26,1.09,0.84,22.58,90.07
63960000,1455.15,1.78,1.54,1.31,124.07,19.88,1.13,0.92,22.19,89.83
64020000,1471.35,2.63,1.59,1.5,131.33,19.55,1.11,0.88,23.37,90.19
64080000,1444.15,2.23,1.59,1.27,131.27,19.78,1.05,0.96,22.91,90.6
64140000,1478.39,2.65,1.68,1.45,129.78,19.36,0.97,0.64,22.77,89.16
64200000,1446.35,2.13,1.66,1.36,121.74,19.98,1.08,0.73,21.38,90.4
64260000,1463.51,2.27,1.52,1.39,130.29,19.53,1.09,0.93,23.43,89.8
64320000,1453.44,2.34,1.56,1.4,122.76,19.69,0.93,0.81,22.59,90.52
64380000,1461.45,2.12,1.54,1.33,129.13,19.39,1.0,0.8,22.05,90.13
64440000,1470.36,2.37,1.61,1.39,124.08,19.54,1.17,1.15,23.55,89.62
64500000,1449.01,2.32,1.65,1.36,124.25,19.86,1.14,1.04,22.26,90.57
64560000,1478.84,2.12,1.6,1.41,135.17,19.82,1.05,0.95,21.96,90.04
64620000,1451.54,2.68,1.55,1.43,126.78,19.92,0.95,0.76,22.74,89.55
64680000,1453.82,2.4,1.63,1.41,125.67,19.36,1.11,0.97,22.54,90.22
64740000,1448.0,2.29,1.65,1.51,122.81,19.98,1.04,0.75,22.43,89.68
64800000,1459.67,2.34,1.61,1.43,125.1,19.4,0.9,0.76,22.93,89.6
64860000,1463.89,2.27,1.58,1.18,124.4,19.62,1.17,1.07,22.55,89.98
64920000,1461.7,2.32,1.65,1.36,123.66,19.66,0.95,0.78,22.78,90.41
64980000,1460.08,2.36,1.61,1.51,123.46,20.03,0.99,0.79,23.55,89.68
65040000,1458.49,2.43,1.52,1.24,128.15,19.35,0.94,0.95,23.02,89.31
65100000,1455.37,2.2,1.6,1.46,124.58,19.96,1.15,0.95,22.7,89.79
65160000,1473.13,2.39,1.59,1.39,125.91,19.69,1.18,1.09,22.94,89.85
65220000,1471.42,2.27,1.64,1.48,128.66,19.64,1.19,1.05,22.71,90.1
65280000,1462.54,2.08,1.54,1.13,128.83,19.39,1.01,0.96,22.18,89.91
65340000,1462.91,2.39,1.54,1.35,126.82,19.83,1.05,0.98,23.31,90.24
65400000,1446.12,2.39,1.56,1.28,126.52,19.67,1.08,1.0,22.99,90.58
65460000,1466.45,2.23,1.62,1.3,130.38,19.69,1.05,0.89,22.02,89.91
65520000,1464.62,2.46,1.6,1.28,127.08,19.52,1.01,0.86,21.91,90.39
65580000,1464.98,2.29,1.73,1.35,129.09,19.88,1.0,0.9,22.57,90.19
65640000,1470.59,1.81,1.54,1.39,125.24,19.35,0.86,0.76,21.67,89.99
65700000,1453.41,2.38,1.54,1.58,119.41,19.57,0.9,0.86,22.48,90.14
65760000,1458.87,2.33,1.52,1.41,123.61,19.62,1.01,0.92,23.2,90.33
65820000,1458.04,2.07,1.65,1.48,128.53,19.67,0.96,0.87,22.07,90.34
65880000,1448.99,1.98,1.58,1.43,121.99,19.53,1.06,0.85,21.79,89.91
65940000,1458.02,2.27,1.59,1.49,127.31,19.35,0.98,0.88,21.64,89.92
66000000,1465.01,2.21,1.57,1.28,129.97,19.31,1.14,0.81,22.21,90.04
66060000,1464.47,2.36,1.58,1.16,122.66,19.41,1.09,1.04,22.86,90.1
66120000,1446.13,2.38,1.53,1.24,126.77,19.66,1.07,0.99,22.77,89.94
66180000,1461.08,2.51,1.6,1.47,126.3,19.7,0.96,0.74,22.71,90.16
66240000,1460.35,2.95,1.58,1.33,122.81,19.68,1.14,1.07,23.48,89.88
66300000,1454.39,2.02,1.62,1.3,126.84,19.48,0.91,0.75,22.78,89.93
66360000,1461.93,2.4,1.57,1.42,124.91,19.93,1.06,0.86,22.38,90.09
66420000,1453.14,2.3,1.69,1.34,129.97,19.58,0.99,0.91,22.42,90.21
66480000,1468.54,2.52,1.6,1.42,130.0,19.8,1.12,0.96,22.94,89.58
66540000,1453.13,2.46,1.6,1.35,125.03,19.82,1.18,1.01,24.02,89.21
66600000,1445.14,2.3,1.57,1.37,126.41,19.58,1.07,0.72,21.97,89.65
66660000,1449.04,2.32,1.65,1.34,117.69,19.5,0.99,0.96,22.87,90.59
66720000,1447.97,2.33,1.6,1.31,124.25,19.6,1.12,1.03,23.62,90.03
66780000,1442.56,2.09,1.64,1.37,128.88,19.73,1.18,0.93,22.2,89.66
66840000,1450.28,2.15,1.56,1.41,125.35,19.3,1.2,0.94,22.11,90.17
66900000,1448.66,2.65,1.54,1.37,122.42,19.51,1.13,0.91,23.25,90.21
66960000,1463.83,2.18,1.57,1.33,126.24,19.76,1.0,0.75,21.92,90.56
67020000,1443.73,2.14,1.69,1.21,124.43,19.72,1.01,0.7,22.63,90.18
67080000,1443.78,2.11,1.6,1.53,120.81,20.06,1.14,1.09,22.14,89.97
67140000,1451.28,2.44,1.55,1.14,126.54,19.71,0.97,0.7,22.89,90.03
67200000,1445.76,2.18,1.53,1.25,127.5,19.74,1.15,1.03,22.41,89.88
67260000,1422.58,1.91,1.57,1.16,125.72,19.46,0.97,0.71,22.23,89.42
67320000,1442.66,1.81,1.59,1.37,126.13,19.79,0.9,0.75,22.24,90.04
67380000,1444.2,2.53,1.52,1.44,121.77,20.0,0.91,0.82,22.76,90.4
67440000,1451.02,2.19,1.52,1.43,127.98,21.01,1.28,1.12,23.96,89.71
67500000,1441.38,1.94,1.57,1.14,124.8,20.77,0.93,0.86,23.99,89.96
67560000,1430.84,2.09,1.66,1.36,121.28,21.38,1.17,1.06,24.0,89.65
67620000,1427.28,2.44,1.52,1.2,119.85,21.26,0.99,0.87,23.77,89.95
67680000,1448.2,2.32,1.55,1.42,124.3,21.11,0.78,0.57,24.51,89.87
67740000,1438.57,2.51,1.66,1.37,128.56,21.06,1.13,0.96,24.52,89.15
67800000,1435.39,1.82,1.65,1.32,111.06,21.17,1.06,1.05,23.75,90.34
67860000,1446.71,2.08,1.71,1.08,126.11,21.25,1.16,1.18,23.97,89.77
67920000,1448.44,1.94,1.66,1.29,124.69,21.04,1.06,0.83,22.77,89.95
67980000,1442.0,2.08,1.54,1.52,125.93,21.27,1.05,0.84,23.37,90.37
68040000,1437.5,2.04,1.61,1.41,122.77,21.26,0.96,0.8,24.69,89.4
68100000,1449.54,2.2,1.6,1.3,123.3,21.29,1.07,0.75,23.61,89.52
68160000,1436.58,2.19,1.54,1.25,120.78,20.99,1.09,0.87,23.41,90.38
68220000,1447.28,2.15,1.57,1.43,127.04,21.11,1.08,0.9,23.98,89.54
68280000,1439.28,2.12,1.58,1.27,120.46,21.05,1.04,0.99,22.91,89.9
68340000,1429.18,2.4,1.66,1.34,123.01,21.27,1.07,0.93,23.98,89.82
68400000,1432.13,2.04,1.71,1.34,124.27,20.87,1.07,0.84,23.74,89.84
68460000,1445.15,2.04,1.54,1.4,120.28,21.33,1.01,0.77,23.38,90.31
68520000,1423.0,2.25,1.54,1.35,122.01,21.02,0.88,0.74,25.13,89.27
68580000,1444.79,2.23,1.61,1.56,124.63,21.42,0.98,0.7,24.16,89.6
68640000,1434.11,2.19,1.67,1.35,129.42,20.94,0.89,0.84,23.46,89.78
68700000,1435.49,2.31,1.59,1.45,122.99,21.15,1.01,0.89,24.09,89.99
68760000,1455.24,2.23,1.66,1.17,128.34,21.29,1.04,1.0,23.6,89.71
68820000,1443.15,2.41,1.61,1.33,118.99,21.17,1.07,0.91,24.53,89.96
68880000,1444.56,2.12,1.54,1.48,122.43,20.91,1.17,1.06,23.13,89.8
68940000,1433.36,2.27,1.55,1.37,123.56,20.88,1.02,0.89,24.3,89.22
69000000,1462.35,2.16,1.54,1.34,127.89,21.07,0.93,0.69,23.64,90.05
69060000,1450.57,1.88,1.62,1.42,124.7,20.92,0.92,0.8,23.93,89.34
69120000,1456.04,2.61,1.63,1.38,127.42,21.04,1.04,0.92,25.54,89.65
69180000,1442.67,2.52,1.6,1.43,126.49,20.7,0.96,0.87,24.51,89.66
69240000,1442.31,2.23,1.64,1.38,125.23,21.47,1.0,0.88,24.03,90.08
69300000,1461.33,2.1,1.55,1.43,128.43,21.16,1.28,1.06,24.49,89.55
69360000,1431.34,2.1,1.7,1.31,120.44,21.06,1.06,0.92,23.87,90.22
69420000,1444.56,2.6,1.59,1.45,119.6,21.32,0.99,0.71,24.07,89.66
69480000,1438.7,2.45,1.55,1.27,121.48,21.17,0.87,0.73,24.48,89.73
69540000,1437.34,2.36,1.6,1.22,124.71,21.05,1.08,0.99,24.08,89.68
69600000,1445.37,2.41,1.61,1.43,124.69,21.05,1.16,0.86,24.24,89.8
69660000,1434.77,2.39,1.56,1.38,125.77,20.98,1.15,0.94,23.09,89.8
69720000,1436.51,2.48,1.63,1.26,125.16,21.05,1.05,0.82,25.52,89.13
69780000,1450.72,2.65,1.53,1.34,128.22,21.12,1.05,0.94,24.04,89.92
69840000,1463.34,2.43,1.57,1.47,123.2,21.26,1.12,1.02,23.9,89.83
69900000,1428.02,1.93,1.6,1.1,124.59,21.23,0.93,0.92,23.49,90.14
69960000,1443.96,2.2,1.54,1.43,118.1,21.25,1.07,0.95,22.95,90.21
70020000,1432.6,2.32,1.6,1.25,121.93,21.38,1.11,0.96,23.57,90.14
70080000,1441.63,2.19,1.62,1.33,118.6,21.08,1.14,1.02,24.8,89.77
70140000,1440.2,2.29,1.55,1.39,127.25,20.89,0.96,0.74,23.58,89.67
70200000,1454.36,1.98,1.61,1.46,121.05,20.92,1.03,0.85,24.79,89.8
70260000,1452.91,2.14,1.54,1.61,124.88,20.76,0.95,0.78,23.19,89.71
70320000,1463.53,2.81,1.63,1.47,129.38,21.14,1.1,0.91,24.37,89.94
70380000,1442.1,2.47,1.68,1.29,124.21,21.18,1.12,1.15,24.74,89.47
70440000,1445.26,1.94,1.68,1.2,122.15,21.23,1.1,0.85,24.34,89.34
70500000,1455.06,2.28,1.67,1.38,122.87,21.6,0.93,0.75,23.67,89.91
70560000,1456.06,2.38,1.56,1.51,125.37,21.04,1.06,0.83,23.77,89.87
70620000,1450.04,2.14,1.58,1.4,121.62,20.97,1.15,0.99,23.5,89.61
70680000,1463.0,2.25,1.55,1.3,127.64,21.24,1.19,1.14,23.8,89.85
70740000,1463.93,2.28,1.59,1.48,123.62,21.61,0.94,0.7,23.94,89.16
70800000,1464.67,2.48,1.58,1.59,130.78,21.17,0.98,0.86,23.65,89.96
70860000,1454.63,2.52,1.6,1.57,126.77,21.11,1.13,1.04,24.9,89.68
70920000,1438.87,2.46,1.59,1.4,129.21,21.2,1.16,0.93,23.46,89.85
70980000,1438.23,2.08,1.64,1.26,122.52,21.13,1.14,0.89,24.0,89.7
71040000,1451.15,2.43,1.64,1.19,127.98,22.46,0.83,0.61,25.36,89.32
71100000,1463.55,2.37,1.57,1.43,123.14,22.94,1.01,0.92,25.86,89.37
71160000,1456.71,2.11,1.62,1.34,123.17,22.86,1.3,0.97,25.24,89.22
71220000,1454.87,2.32,1.61,1.32,124.97,23.05,1.07,0.88,25.49,89.35
71280000,1457.18,2.56,1.55,1.31,122.44,23.19,1.07,0.88,26.83,89.12
71340000,1447.91,2.21,1.59,1.35,126.14,22.85,1.19,0.96,25.41,89.55
71400000,1457.15,2.43,1.69,1.4,122.47,22.61,1.12,0.95,25.59,89.25
71460000,1479.41,2.19,1.64,1.45,131.19,22.93,1.16,1.0,24.76,89.97
71520000,1461.39,2.44,1.61,1.51,127.48,22.89,0.98,0.84,25.97,89.51
71580000,1449.48,2.13,1.61,1.35,125.16,22.58,1.23,0.95,25.33,89.65
71640000,1461.77,2.11,1.61,1.39,123.09,22.91,1.13,0.91,25.97,89.26
71700000,1457.97,2.28,1.54,1.33,129.84,22.5,0.86,0.83,26.15,89.29
71760000,1451.01,2.46,1.6,1.43,118.31,22.55,1.0,0.81,25.98,89.52
71820000,1460.71,2.28,1.55,1.37,125.6,22.59,1.08,0.96,25.25,89.56
71880000,1458.52,2.14,1.56,1.49,122.1,23.07,1.1,0.96,25.66,89.01
71940000,1455.84,2.12,1.6,1.4,127.55,22.55,1.05,0.81,24.71,89.7
72000000,1449.8,2.28,1.58,1.38,127.89,22.44,1.2,1.05,25.59,88.7
72060000,1448.46,2.26,1.52,1.31,122.04,22.71,1.17,1.0,25.15,89.69
72120000,1489.15,2.3,1.52,1.47,128.76,22.73,1.18,0.99,27.15,88.58
72180000,1461.77,2.26,1.64,1.38,121.31,22.66,1.17,1.05,26.11,89.05
72240000,1458.07,2.87,1.66,1.35,123.02,22.84,1.12,1.02,26.58,89.5
72300000,1451.48,2.11,1.63,1.3,125.94,23.11,0.95,0.77,24.8,89.06
72360000,1471.05,2.37,1.55,1.53,129.62,22.64,0.95,0.81,25.36,88.79
72420000,1453.86,2.4,1.53,1.46,123.76,22.89,1.13,0.98,24.21,89.52
72480000,1458.85,2.26,1.51,1.17,125.06,23.07,0.93,0.72,25.68,89.03
72540000,1449.11,2.54,1.53,1.38,130.79,22.63,0.97,0.84,26.98,89.12
72600000,1454.21,2.33,1.57,1.42,123.01,22.79,1.08,0.94,25.24,89.92
72660000,1452.95,2.1,1.65,1.31,132.18,22.79,0.96,0.72,24.9,89.84
72720000,1460.95,2.31,1.53,1.4,121.97,22.94,0.99,0.77,25.4,89.57
72780000,1455.27,2.13,1.55,1.38,122.7,23.06,0.94,0.72,25.8,89.35
72840000,1469.17,2.46,1.62,1.26,128.48,22.5,1.09,1.03,26.22,89.29
72900000,1457.22,2.49,1.51,1.27,126.25,22.99,1.03,0.85,25.63,90.24
72960000,1470.31,2.16,1.59,1.31,130.86,22.63,1.03,0.83,25.69,89.31
73020000,1467.02,2.1,1.68,1.45,127.14,22.63,0.87,0.58,25.61,88.83
73080000,1454.99,2.49,1.5,1.63,126.0,22.78,1.0,0.82,25.96,89.29
73140000,1446.83,2.41,1.59,1.27,125.58,22.91,1.05,1.04,26.0,88.97
73200000,1470.86,1.97,1.52,1.34,121.8,22.57,0.92,0.79,25.85,88.77
73260000,1450.81,2.24,1.63,1.56,130.86,22.53,0.94,0.72,25.55,89.82
73320000,1460.94,2.25,1.6,1.41,125.96,22.83,0.83,0.77,25.43,89.47
73380000,1456.8,1.97,1.58,1.33,123.82,22.73,1.13,0.99,25.38,88.85
73440000,1446.48,2.18,1.66,1.46,124.8,22.65,0.93,0.73,25.24,89.94
73500000,1459.02,2.22,1.7,1.39,131.86,22.72,0.77,0.59,25.62,89.31
73560000,1448.73,2.24,1.66,1.31,124.54,22.93,1.04,0.82,24.74,90.14
73620000,1451.81,2.33,1.5,1.29,127.42,22.79,1.11,0.96,25.88,89.32
73680000,1462.12,2.01,1.6,1.42,119.8,22.66,1.23,1.11,24.89,89.77
73740000,1442.69,2.26,1.57,1.32,122.17,22.53,1.09,0.92,25.97,89.31
73800000,1470.1,2.3,1.61,1.46,120.9,22.68,1.18,0.99,25.63,89.26
73860000,1442.98,2.05,1.65,1.43,124.41,22.93,1.14,0.94,25.34,89.23
73920000,1461.89,2.54,1.65,1.45,126.8,23.05,0.96,0.78,26.01,89.32
73980000,1448.94,2.3,1.59,1.33,125.35,22.81,0.99,0.67,25.43,89.07
74040000,1444.84,2.26,1.64,1.12,121.18,22.55,1.02,0.82,25.91,89.47
74100000,1449.34,2.09,1.64,1.39,125.97,22.55,1.21,1.01,26.23,89.85
74160000,1456.69,1.88,1.64,1.33,126.99,22.81,1.09,0.91,23.99,89.82
74220000,1450.45,2.77,1.71,1.43,123.33,23.12,1.22,0.98,26.12,88.8
74280000,1458.54,1.84,1.66,1.44,124.6,22.73,1.05,0.85,25.03,89.84
74340000,1464.55,2.45,1.58,1.12,128.53,23.05,1.13,1.07,25.63,89.28
74400000,1446.55,2.33,1.63,1.2,125.05,22.75,1.07,0.85,26.83,88.77
74460000,1458.3,2.79,1.66,1.41,123.41,22.63,1.03,0.66,25.6,89.76
74520000,1443.26,2.39,1.62,1.18,126.62,22.74,1.13,0.95,25.0,89.56
74580000,1450.5,2.62,1.62,1.39,127.89,22.86,1.09,0.89,26.28,89.61
74640000,2918.76,15.52,1.54,5.91,250.19,25.32,1.93,1.67,46.95,84.98
74700000,2891.96,15.14,1.46,5.73,248.57,25.41,1.86,1.46,46.92,85.08
74760000,2872.83,14.84,1.54,5.5,244.93,25.52,1.89,1.7,46.37,85.01
74820000,2910.72,15.57,1.38,5.92,245.89,25.6,1.81,1.55,47.8,85.1
74880000,2865.67,14.97,1.46,5.64,250.87,24.85,1.78,1.67,45.56,85.35
74940000,2854.78,14.71,1.51,5.68,239.46,25.14,1.97,1.69,46.58,85.07
75000000,2892.81,15.15,1.55,5.84,255.82,25.16,1.68,1.54,47.1,85.45
75060000,2890.56,15.41,1.57,5.85,247.48,25.09,1.73,1.57,47.68,84.93
75120000,2886.43,14.82,1.48,5.79,246.19,25.24,1.89,1.69,45.43,85.42
75180000,2888.1,14.96,1.42,5.82,249.87,25.37,2.06,1.9,47.01,85.18
75240000,2870.36,15.01,1.42,5.71,249.35,25.18,1.74,1.49,46.25,85.05
75300000,2882.57,14.85,1.46,5.86,248.75,25.32,1.86,1.77,46.7,84.91
75360000,2863.91,14.74,1.5,5.74,251.13,25.22,1.71,1.53,45.06,85.31
75420000,2875.44,15.33,1.45,5.76,247.54,24.75,1.73,1.48,46.89,85.34
75480000,2879.96,14.4,1.43,5.88,248.74,25.45,1.66,1.37,46.74,84.71
75540000,2899.54,15.86,1.42,5.64,252.26,25.45,1.82,1.65,48.81,84.81
75600000,2867.38,15.04,1.44,5.62,248.04,25.13,1.95,1.86,46.49,84.57
75660000,2868.73,14.68,1.58,5.74,242.06,25.35,1.9,1.58,45.98,85.38
75720000,2902.44,15.48,1.49,5.86,249.82,25.52,1.63,1.29,46.75,85.25
75780000,2851.4,14.7,1.52,5.5,239.23,25.42,1.76,1.65,45.96,84.54
75840000,2884.55,15.03,1.38,5.68,249.2,25.12,1.71,1.41,46.8,84.96
75900000,2863.61,14.9,1.46,5.87,247.2,25.07,1.9,1.67,45.83,84.88
75960000,2870.89,14.91,1.55,5.8,249.05,25.21,1.93,1.66,46.33,85.32
76020000,2879.01,14.98,1.54,5.56,246.59,25.39,1.93,1.6,47.02,85.44
76080000,2852.4,14.73,1.62,5.54,251.24,25.13,1.84,1.51,46.69,85.74
76140000,2880.55,15.33,1.48,5.76,249.11,24.83,1.68,1.38,47.31,84.76
76200000,2856.1,14.63,1.46,5.78,237.97,25.12,1.66,1.37,46.42,84.76
76260000,2865.58,14.76,1.47,5.62,244.78,25.6,1.84,1.66,46.36,84.89
76320000,2878.1,15.31,1.54,5.87,248.1,25.47,1.74,1.53,46.58,85.1
76380000,2859.72,14.65,1.56,5.71,244.64,25.02,1.73,1.53,46.27,85.11
76440000,2875.94,15.16,1.47,5.9,246.68,25.72,1.87,1.53,46.38,84.92
76500000,2860.86,14.93,1.47,5.65,246.01,25.4,1.85,1.46,46.56,84.5
76560000,2877.68,15.27,1.52,5.61,248.47,25.11,1.96,1.57,46.18,84.97
76620000,2891.61,15.44,1.53,5.91,246.61,25.29,2.03,1.69,47.08,85.74
76680000,2877.74,15.05,1.53,5.74,245.51,25.09,1.9,1.78,46.97,85.12
76740000,2867.93,14.66,1.49,5.85,249.35,25.0,1.8,1.53,46.19,84.87
76800000,2888.25,15.35,1.47,5.67,250.83,25.2,1.78,1.65,48.0,84.8
76860000,2862.87,14.57,1.49,5.66,243.75,25.27,1.93,1.71,46.25,84.7
76920000,2888.47,15.28,1.5,5.72,250.45,25.32,1.65,1.37,47.05,85.0
76980000,2858.15,14.61,1.46,5.72,249.31,25.27,1.92,1.62,45.86,85.09
77040000,2907.58,15.49,1.56,5.85,254.58,25.04,1.94,1.63,47.82,85.18
77100000,2856.33,14.37,1.48,5.65,246.65,24.91,1.79,1.49,46.19,85.24
77160000,2860.52,14.8,1.51,5.73,247.1,25.24,1.81,1.47,46.34,85.11
77220000,2868.13,15.15,1.49,5.79,246.42,25.3,1.69,1.39,46.77,84.9
77280000,2905.44,15.8,1.5,5.74,247.48,25.37,1.86,1.72,47.09,85.06
77340000,2883.41,15.23,1.58,5.85,246.11,25.33,1.87,1.57,46.98,84.96
77400000,2883.81,14.87,1.47,5.73,245.11,25.17,1.88,1.55,46.63,84.45
77460000,2904.36,15.41,1.63,5.84,247.08,25.73,1.72,1.61,48.55,84.95
77520000,2866.55,14.68,1.52,5.55,246.87,25.36,1.82,1.51,45.78,85.52
77580000,2896.4,15.08,1.6,5.72,249.77,24.85,1.86,1.66,45.95,85.54
77640000,2893.43,15.52,1.56,5.79,250.28,25.23,2.07,1.76,46.88,85.26
77700000,2903.66,15.48,1.57,5.85,254.92,25.47,1.74,1.41,47.84,84.69
77760000,2882.07,15.15,1.59,5.75,249.06,25.32,1.77,1.53,46.91,85.16
77820000,2900.45,15.18,1.52,5.8,246.39,25.47,1.89,1.69,46.08,85.41
77880000,2880.23,15.17,1.43,5.84,250.2,25.19,1.83,1.54,46.62,85.4
77940000,2894.26,15.33,1.55,5.74,252.7,25.38,1.71,1.42,47.25,85.51
78000000,2896.76,15.6,1.5,5.84,244.07,25.51,1.85,1.53,46.37,85.66
78060000,2916.88,15.66,1.5,5.88,250.41,25.12,1.88,1.64,48.82,84.66
78120000,2885.34,15.47,1.55,5.88,245.7,25.55,1.58,1.31,46.7,85.07
78180000,2913.84,15.73,1.46,5.62,251.38,25.29,1.9,1.58,47.79,84.59
78240000,2917.24,15.3,1.52,5.84,251.59,27.23,1.84,1.52,49.32,84.34
78300000,2915.53,15.78,1.57,5.91,251.03,27.24,1.71,1.4,48.87,84.16
78360000,2913.54,15.4,1.5,5.71,253.3,27.36,1.7,1.49,48.19,84.9
78420000,2903.64,15.36,1.47,5.77,249.89,27.08,1.81,1.45,49.67,84.54
78480000,2923.03,15.29,1.54,5.78,254.53,26.82,1.65,1.43,48.79,84.77
78540000,2888.33,15.21,1.57,5.74,251.39,27.04,1.76,1.43,47.96,84.84
78600000,2900.53,15.26,1.52,5.74,244.51,26.88,1.91,1.56,48.15,84.75
78660000,2904.48,15.33,1.41,5.89,250.75,27.38,1.94,1.79,48.15,85.16
78720000,2917.71,16.05,1.48,5.97,248.84,27.47,1.9,1.51,50.44,84.57
78780000,2921.2,15.96,1.48,5.85,247.59,27.46,1.87,1.53,50.89,83.89
78840000,2918.2,15.74,1.52,5.85,246.82,27.01,1.74,1.55,49.52,83.87
78900000,2927.13,15.99,1.53,6.13,250.29,26.71,1.69,1.33,50.65,84.49
78960000,2931.76,16.1,1.48,6.05,249.75,27.05,1.91,1.62,50.73,84.24
79020000,2929.35,15.55,1.54,5.92,246.71,27.16,1.97,1.61,50.45,84.07
79080000,2903.59,15.21,1.5,5.82,254.97,27.08,1.76,1.47,49.05,84.42
79140000,2904.51,15.16,1.51,5.97,255.03,26.95,1.81,1.55,47.73,85.12
79200000,2930.27,15.97,1.41,5.98,250.16,27.04,1.7,1.43,49.99,84.34
79260000,2910.88,15.6,1.56,6.02,252.32,27.27,2.07,1.88,49.82,84.62
79320000,2929.16,15.83,1.53,5.99,250.12,26.97,1.7,1.42,50.06,84.86
79380000,2932.21,16.19,1.53,6.03,252.98,27.04,1.84,1.46,50.13,84.65
79440000,2943.45,16.05,1.48,6.13,253.17,27.03,1.91,1.52,50.21,84.44
79500000,2935.77,15.79,1.42,6.06,257.68,27.0,1.87,1.53,48.7,84.41
79560000,2933.04,15.79,1.46,6.14,252.74,27.1,1.75,1.55,49.79,84.42
79620000,2899.29,15.37,1.45,5.89,245.44,27.0,1.8,1.55,49.01,84.83
79680000,2924.73,15.83,1.47,5.91,257.09,27.24,1.69,1.5,49.61,84.89
79740000,2917.38,15.86,1.44,5.89,256.27,26.88,1.78,1.68,48.89,84.42
79800000,2920.43,15.95,1.55,5.91,250.96,27.67,1.76,1.51,49.58,84.26
79860000,2899.18,15.35,1.45,5.65,250.63,27.44,1.86,1.53,48.01,84.88
79920000,2931.81,15.76,1.48,6.08,254.06,27.35,1.95,1.6,50.14,84.38
79980000,2914.04,15.17,1.43,6.04,254.68,27.08,1.97,1.58,48.85,84.39
80040000,2954.69,16.42,1.51,6.01,257.81,27.24,1.87,1.43,51.01,83.64
80100000,2933.97,15.96,1.46,6.1,252.21,26.96,1.83,1.51,49.22,84.85
80160000,2944.17,15.88,1.56,6.02,255.46,27.56,1.97,1.57,50.12,83.89
80220000,2933.56,15.88,1.47,5.97,256.81,26.74,1.76,1.62,49.32,84.61
80280000,2915.04,15.69,1.55,5.94,251.03,26.95,1.81,1.61,49.28,84.74
80340000,2943.94,15.98,1.5,6.18,254.38,27.44,1.98,1.53,49.51,84.29
80400000,2920.41,15.85,1.53,6.06,253.7,27.01,1.96,1.66,50.99,84.33
80460000,2933.81,15.67,1.56,6.09,255.76,27.32,2.06,1.75,50.0,84.33
80520000,2925.92,15.69,1.43,6.01,253.37,27.16,1.75,1.45,48.98,85.13
80580000,2911.26,15.67,1.54,6.0,252.7,27.1,1.86,1.61,50.16,84.47
80640000,2949.16,16.5,1.46,5.88,255.39,27.06,1.91,1.57,51.02,84.14
80700000,2938.36,16.43,1.46,5.97,250.18,26.98,1.91,1.55,51.44,84.08
80760000,2901.74,15.35,1.52,5.83,253.81,27.04,1.89,1.5,49.57,84.78
80820000,2915.44,15.47,1.45,5.98,251.96,27.2,2.04,1.84,48.78,84.55
80880000,2921.19,15.57,1.47,5.94,252.14,27.06,1.84,1.58,49.69,84.8
80940000,2932.52,15.68,1.58,5.98,256.25,27.04,1.68,1.47,49.02,84.51
81000000,2920.16,15.97,1.56,6.17,251.16,27.13,1.84,1.57,49.61,84.03
81060000,2914.77,15.51,1.53,5.93,248.19,26.65,1.93,1.51,48.76,84.83
81120000,2905.0,15.41,1.48,5.78,251.4,26.95,1.77,1.55,48.8,84.82
81180000,2914.41,15.53,1.48,5.74,248.38,27.38,1.68,1.37,48.75,84.89
81240000,2914.87,15.68,1.49,5.94,250.07,27.1,1.86,1.54,50.19,84.84
81300000,2917.72,15.8,1.5,6.11,252.13,27.24,1.84,1.5,49.54,84.88
81360000,2927.49,16.02,1.56,5.91,250.02,27.34,1.81,1.43,49.74,84.8
81420000,2917.43,16.03,1.54,5.72,250.63,27.01,1.78,1.52,50.39,84.21
81480000,2903.18,15.11,1.49,5.82,248.87,27.24,1.91,1.59,49.61,84.38
81540000,2904.57,15.33,1.48,5.79,249.13,26.96,1.84,1.46,49.24,84.55
81600000,2932.38,16.2,1.53,6.08,253.65,26.87,1.85,1.55,50.03,84.14
81660000,2906.87,15.47,1.57,5.9,254.87,27.03,1.91,1.58,49.18,85.13
81720000,2893.02,15.2,1.54,5.82,250.1,26.78,1.66,1.49,48.65,85.09
81780000,2919.96,16.11,1.41,6.07,254.53,27.25,1.84,1.56,51.34,83.48
81840000,2905.1,15.77,1.51,5.82,250.23,28.67,2.0,1.62,51.9,84.63
81900000,2911.68,15.49,1.53,5.86,248.86,28.95,1.79,1.56,50.53,83.96
81960000,2880.22,15.24,1.6,5.78,254.62,28.77,1.77,1.54,50.2,84.63
82020000,2885.39,15.12,1.53,5.93,253.26,28.77,1.69,1.51,50.07,84.69
82080000,2889.64,14.96,1.44,5.85,253.66,29.05,1.75,1.5,48.96,83.88
82140000,2873.46,14.85,1.53,5.72,246.03,28.78,1.77,1.55,49.69,84.34
82200000,2911.46,15.69,1.46,5.88,249.57,29.06,1.95,1.62,51.0,84.49
82260000,2892.44,15.29,1.45,5.68,253.51,28.91,2.02,1.71,50.33,84.43
82320000,2899.61,15.28,1.53,5.94,250.3,29.1,1.77,1.37,50.35,84.48
82380000,2882.3,14.92,1.52,5.91,253.52,28.73,1.77,1.5,49.44,84.51
82440000,2896.68,15.46,1.36,5.85,247.22,28.69,1.76,1.42,50.54,84.82
82500000,2894.82,15.44,1.55,5.76,251.48,28.58,1.99,1.68,50.4,84.8
82560000,2895.58,15.27,1.49,5.7,251.67,28.84,1.73,1.48,50.35,84.28
82620000,2897.26,15.43,1.56,5.7,251.98,28.57,1.97,1.7,51.05,84.54
82680000,2878.11,15.08,1.56,5.79,253.4,28.65,1.85,1.44,50.18,83.72
82740000,2883.72,15.29,1.55,5.78,246.42,28.46,1.78,1.62,50.64,84.54
82800000,2878.46,15.01,1.52,5.73,250.11,28.8,1.76,1.61,50.05,84.49
82860000,2873.95,14.99,1.53,5.63,250.42,28.72,1.87,1.6,49.53,84.61
82920000,2883.86,15.23,1.46,5.98,248.44,29.03,1.83,1.52,49.52,84.72
82980000,2862.94,15.0,1.44,5.75,250.28,28.69,1.95,1.83,50.09,84.56
83040000,2882.3,15.23,1.58,5.75,248.34,29.02,1.91,1.6,51.21,83.82
83100000,2909.33,15.71,1.54,6.02,245.66,28.45,1.79,1.49,50.97,84.09
83160000,2890.72,15.22,1.48,5.73,248.01,28.55,1.62,1.48,50.19,83.96
83220000,2875.9,14.97,1.45,5.85,249.15,28.52,1.79,1.49,49.74,84.54
83280000,2866.03,15.08,1.44,5.78,243.31,28.73,1.52,1.28,50.18,84.04
83340000,2850.58,14.7,1.51,5.8,244.63,28.68,1.85,1.66,49.43,84.42
83400000,2869.65,14.76,1.58,5.6,254.34,28.44,1.74,1.5,50.08,83.99
83460000,2847.53,14.89,1.46,5.62,240.92,29.14,1.78,1.35,49.51,83.31
83520000,2845.8,14.51,1.59,5.57,246.94,28.44,1.94,1.69,49.24,84.72
83580000,2881.85,14.87,1.51,5.74,251.51,28.55,1.88,1.7,49.99,84.51
83640000,2857.66,14.54,1.51,5.85,244.46,28.58,1.88,1.54,49.78,84.3
83700000,2869.34,14.89,1.53,5.69,246.39,28.63,1.78,1.74,50.3,84.27
83760000,2848.47,14.55,1.47,5.63,245.73,28.72,1.92,1.58,49.53,84.26
83820000,2890.76,15.5,1.54,5.81,248.91,28.72,1.96,1.73,50.55,84.52
83880000,2847.3,14.67,1.52,5.71,243.13,28.68,1.75,1.62,49.54,84.06
83940000,2852.13,14.55,1.44,5.54,247.2,28.68,1.87,1.55,49.22,84.94
84000000,2870.73,14.85,1.52,5.75,248.8,28.9,1.76,1.65,50.58,84.24
84060000,2871.19,15.04,1.43,5.88,245.04,28.67,1.89,1.6,49.7,84.83
84120000,2866.64,15.02,1.56,5.72,246.68,29.04,1.74,1.55,50.51,84.0
84180000,2875.24,14.74,1.48,5.77,250.53,28.72,1.66,1.43,50.1,84.76
84240000,2860.65,15.05,1.46,5.66,243.58,28.56,1.96,1.86,49.88,84.89
84300000,2875.32,15.22,1.48,5.74,247.98,28.81,1.64,1.3,50.55,84.29
84360000,2875.23,15.18,1.5,5.9,252.78,28.67,1.73,1.52,50.84,84.4
84420000,2872.26,14.57,1.52,5.68,250.41,28.98,1.9,1.74,49.28,84.27
84480000,2888.58,15.53,1.49,5.87,251.08,28.88,1.69,1.41,51.51,84.08
84540000,2861.78,15.07,1.52,5.69,245.04,28.91,1.84,1.58,50.18,84.08
84600000,2880.94,15.04,1.58,5.9,250.12,29.02,1.87,1.63,49.89,83.64
84660000,2857.7,14.65,1.51,5.55,248.22,28.25,1.81,1.51,49.16,84.62
84720000,2875.77,15.15,1.54,5.8,248.09,28.8,1.78,1.6,51.11,83.54
84780000,2885.43,15.1,1.52,5.66,250.86,28.61,1.83,1.6,49.42,84.99
84840000,2895.19,15.26,1.37,5.88,255.42,28.64,1.86,1.54,50.17,84.55
84900000,2861.31,14.6,1.43,5.78,246.67,28.98,1.73,1.42,49.78,84.45
84960000,2880.3,15.39,1.49,5.82,249.91,28.57,1.71,1.35,49.94,84.13
85020000,2874.91,14.68,1.56,5.67,249.22,28.5,1.68,1.58,49.78,84.22
85080000,2889.06,15.1,1.47,5.7,245.33,28.87,1.67,1.43,50.39,84.11
85140000,2873.18,15.23,1.52,5.87,249.15,28.84,1.77,1.48,49.98,84.88
85200000,2905.32,15.58,1.47,5.92,244.36,28.5,1.89,1.71,52.25,84.4
85260000,2912.1,15.42,1.49,5.93,252.95,28.6,1.71,1.48,50.03,84.41
85320000,2881.48,15.05,1.55,5.8,252.88,28.5,1.81,1.28,49.24,84.57
85380000,2879.95,15.47,1.5,5.8,252.81,28.75,1.77,1.48,51.46,84.01
85440000,2878.61,15.03,1.52,5.76,247.35,30.27,1.79,1.42,51.94,83.87
85500000,2895.57,15.25,1.55,5.69,249.32,29.95,1.84,1.45,52.54,84.59
85560000,2892.0,15.2,1.48,5.79,245.55,30.67,1.71,1.31,51.75,85.1
85620000,2893.11,15.44,1.51,5.68,247.14,30.4,1.64,1.4,52.75,83.69
85680000,2898.28,15.42,1.48,5.83,246.68,30.36,1.89,1.69,51.82,84.14
85740000,2906.02,15.52,1.54,6.02,251.11,29.91,1.77,1.39,52.33,83.9
85800000,2889.24,15.18,1.44,5.82,248.84,30.21,1.78,1.59,51.7,84.05
85860000,2915.16,15.74,1.54,6.06,250.06,29.97,1.76,1.52,51.68,84.05
85920000,2910.79,15.63,1.45,6.02,246.51,30.19,1.68,1.5,52.44,83.88
85980000,2907.07,15.3,1.52,5.95,245.19,30.41,2.0,1.67,52.44,83.91
86040000,2932.09,16.01,1.49,5.93,256.81,30.45,1.77,1.63,53.55,83.61
86100000,2912.54,15.56,1.45,5.94,254.59,29.85,1.83,1.49,52.35,83.96
86160000,2897.83,15.4,1.48,5.88,248.7,30.03,1.75,1.5,52.17,84.18
86220000,2901.76,15.71,1.51,5.86,255.45,30.12,1.98,1.68,52.1,83.91
86280000,2889.08,15.7,1.56,6.01,253.01,30.17,1.94,1.59,52.73,83.62
86340000,2902.01,15.61,1.47,5.88,255.32,30.13,1.86,1.56,52.42,83.94
